time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0465576574206352,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0490274541079998,298.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0362115129828453,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0490274541079998,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.2325651347637176,284.89764404296875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3671264648437,284.9181213378906,1.0,0.1875292509794235,1.0,1.0,0.0,1.0,-0.4960819780826568,0.4960816204547882,3.523912823766296e-07,0.349792331457138,0.6766601204872131,0.6766601204872131,0.0,43.5606575012207,48.0,11693.72265625,-0.0,43.744232177734375,1.0,283.1473999023437,284.8259582519531,296.1953125,297.107421875,293.1499938964844,293.1499938964844,283.1499938964844,18409.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110515713691711,1.0,0.0,0.0,1.660327434539795,1.6603343486785889,1.839420065152808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.97412109375,0.0,181.6127014160156,1895.4371337890625,0.0,295.54693603515625,0.442452073097229,1.0,0.0,3.0,1.0,0.0
17907120,298.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0465576574206352,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0490274541079998,298.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0362115129828453,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.0490274541079998,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4860099554061889,0.050000000745058,0.2325651347637176,284.89764404296875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3671264648437,284.9181213378906,1.0,0.1875292509794235,1.0,1.0,0.0,1.0,-0.4960819780826568,0.4960816204547882,3.523912823766296e-07,0.349792331457138,0.6766601204872131,0.6766601204872131,0.0,43.5606575012207,48.0,11693.72265625,-0.0,43.744232177734375,1.0,283.1473999023437,284.8259582519531,296.1953125,297.107421875,293.1499938964844,293.1499938964844,283.1499938964844,18409.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110515713691711,1.0,0.0,0.0,1.660327434539795,1.6603343486785889,1.839420065152808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.97412109375,0.0,181.6127014160156,1895.4371337890625,0.0,295.54693603515625,0.442452073097229,1.0,0.0,3.0,1.0,0.0
17907180,298.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0465982519090175,298.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0490702018141746,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0362430848181247,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0490702018141746,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.2327679097652435,284.93768310546875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33648681640625,284.9392395019531,1.0,0.1889103800058365,1.0,1.0,0.0,1.0,-0.4965148866176605,0.4965145289897918,3.529122523104889e-07,0.3504561483860016,0.6863957643508911,0.6863957643508911,0.0,44.64961242675781,36.0,11825.5537109375,-0.0,44.71414566040039,1.0,283.1495056152344,284.828857421875,296.2426452636719,297.1464538574219,293.1499938964844,293.1499938964844,283.1499938964844,17700.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984855711460113,1.0,0.0,0.0,1.6833477020263672,1.6833546161651611,1.8907802257217562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.95849609375,0.0,185.04885864257807,1895.4371337890625,0.0,273.02685546875,0.4452808499336242,1.0,0.0,3.0,1.0,0.0
17907240,298.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0465982519090175,298.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0490702018141746,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0362430848181247,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.0490702018141746,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.4838046133518219,0.050000000745058,0.2327679097652435,284.93768310546875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33648681640625,284.9392395019531,1.0,0.1889103800058365,1.0,1.0,0.0,1.0,-0.4965148866176605,0.4965145289897918,3.529122523104889e-07,0.3504561483860016,0.6863957643508911,0.6863957643508911,0.0,44.64961242675781,36.0,11825.5537109375,-0.0,44.71414566040039,1.0,283.1495056152344,284.828857421875,296.2426452636719,297.1464538574219,293.1499938964844,293.1499938964844,283.1499938964844,17700.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984855711460113,1.0,0.0,0.0,1.6833477020263672,1.6833546161651611,1.8907802257217562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.95849609375,0.0,185.04885864257807,1895.4371337890625,0.0,273.02685546875,0.4452808499336242,1.0,0.0,3.0,1.0,0.0
17907300,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850626289844513,0.050000000745058,0.0465750321745872,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850626289844513,0.050000000745058,0.0490457527339458,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850626289844513,0.050000000745058,0.0362250246107578,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850626289844513,0.050000000745058,0.0490457527339458,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850626289844513,0.050000000745058,0.2326519340276718,284.9403686523437,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3251342773437,284.94171142578125,1.0,0.1876843571662902,1.0,1.0,0.0,1.0,-0.496267557144165,0.4962671995162964,3.5277915344522626e-07,0.3504442572593689,0.6845970153808594,0.6845970153808594,0.0,44.03049087524414,36.0,11848.0888671875,-0.0,44.16234588623047,1.0,283.1497802734375,284.8303527832031,296.2831420898437,297.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952661454677582,1.0,0.0,0.0,1.6841803789138794,1.6841872930526731,1.892651368962106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.85302734375,0.0,185.79541015625,1895.4371337890625,0.0,267.4441223144531,0.445766806602478,1.0,0.0,3.0,1.0,0.0
17907360,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4876264035701751,0.050000000745058,0.0465282648801803,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4876264035701751,0.050000000745058,0.0489965043962001,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4876264035701751,0.050000000745058,0.0361886508762836,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4876264035701751,0.050000000745058,0.0489965043962001,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4876264035701751,0.050000000745058,0.2324183136224746,284.9438171386719,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31597900390625,284.94586181640625,1.0,0.1853603571653366,1.0,1.0,0.0,1.0,-0.4957692921161651,0.4957689344882965,3.5243346019342425e-07,0.3502473831176758,0.6842803359031677,0.6842803359031677,0.0,42.78159713745117,25.0,11871.1552734375,-0.0,43.05093765258789,1.0,283.14990234375,284.833984375,296.32403564453125,297.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,17930.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393822580575943,1.0,0.0,0.0,1.684023380279541,1.684030294418335,1.892298513439528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.04638671875,0.0,186.0169219970703,1895.4371337890625,0.0,264.9633483886719,0.4459482133388519,1.0,0.0,3.0,1.0,0.0
17907420,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4923939704895019,0.050000000745058,0.0464443080127239,298.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4923939704895019,0.050000000745058,0.048908095806837,298.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4923939704895019,0.050000000745058,0.0361233502626419,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4923939704895019,0.050000000745058,0.048908095806837,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4923939704895019,0.050000000745058,0.231998935341835,284.9486999511719,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3070373535156,284.9502258300781,1.0,0.1812333911657333,1.0,1.0,0.0,1.0,-0.4948745667934418,0.4948742091655731,3.517741049563483e-07,0.3498069941997528,0.6860576272010803,0.6860576272010803,0.0,40.53878784179688,25.0,11904.0361328125,-0.0,41.06048583984375,1.0,283.14996337890625,284.8358154296875,296.3728942871094,297.2816772460937,293.1499938964844,293.1499938964844,283.1499938964844,17870.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938881754875183,1.0,0.0,0.0,1.6878244876861572,1.6878314018249512,1.900850463698589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.3935546875,0.0,186.79185485839844,1895.4371337890625,0.0,265.07574462890625,0.4466297030448913,1.0,0.0,3.0,1.0,0.0
17907480,298.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6580519080162048,0.170131966471672,0.094682864844799,298.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5040676593780518,0.050000000745058,0.0487164743244648,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5565091371536255,0.1627193838357925,0.0461137555539608,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5040676593780518,0.050000000745058,0.0487164743244648,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5040676593780518,0.050000000745058,0.2310899645090103,284.9524230957031,284.95001220703125,294.5767822265625,293.3959045410156,294.5669860839844,298.30224609375,284.97393798828125,1.0,0.1791818886995315,1.0,1.0,0.0,1.0,-0.5631060600280762,0.5631056427955627,4.111104487947159e-07,0.3995895087718963,0.6882678866386414,0.6882678866386414,0.0,36.192481994628906,45.0,12687.345703125,-0.0,44.88419723510742,1.0,283.1499938964844,284.87091064453125,296.3981628417969,297.3128662109375,293.1499938964844,293.1499938964844,283.1499938964844,17817.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945715427398681,1.0,0.0,0.0,1.6913080215454102,1.6913150548934937,1.9087052294253226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.33740234375,0.0,187.5123748779297,1895.4371337890625,0.0,266.2487487792969,0.4472405016422272,1.0,0.0,3.0,1.0,0.0
17907540,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.813589334487915,0.1602201759815216,0.1461368054151535,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.786819338798523,0.1540456861257553,0.1394330114126205,298.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8087626099586487,0.1576588004827499,0.111610047519207,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.5430082082748413,0.050000000745058,0.0482952184975147,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.5430082082748413,0.050000000745058,0.2290917187929153,285.46697998046875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1414794921875,285.516845703125,1.0,0.1884296834468841,1.0,1.0,0.0,1.0,-0.809505820274353,0.8095051646232605,6.688206326543877e-07,0.5930396914482117,1.0,1.0,0.0,27.76398086547852,33.0,18338.5234375,-0.0,68.51117706298828,1.0,283.1499938964844,285.2712707519531,296.6379699707031,297.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,9593.2724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287139475345611,1.0,0.0,0.0,2.059736013412476,2.059743404388428,2.830847734003328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.60498046875,0.0,267.6151123046875,1895.4371337890625,0.0,329.5185241699219,0.513892650604248,1.0,0.0,3.0,1.0,0.0
17907600,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.813589334487915,0.1602201759815216,0.1461368054151535,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.786819338798523,0.1540456861257553,0.1394330114126205,298.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8087626099586487,0.1576588004827499,0.111610047519207,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.5430082082748413,0.050000000745058,0.0482952184975147,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.5430082082748413,0.050000000745058,0.2290917187929153,285.46697998046875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1414794921875,285.516845703125,1.0,0.1884296834468841,1.0,1.0,0.0,1.0,-0.809505820274353,0.8095051646232605,6.688206326543877e-07,0.5930396914482117,1.0,1.0,0.0,27.76398086547852,33.0,18338.5234375,-0.0,68.51117706298828,1.0,283.1499938964844,285.2712707519531,296.6379699707031,297.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,9593.2724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287139475345611,1.0,0.0,0.0,2.059736013412476,2.059743404388428,2.830847734003328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.60498046875,0.0,267.6151123046875,1895.4371337890625,0.0,329.5185241699219,0.513892650604248,1.0,0.0,3.0,1.0,0.0
17907660,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8489851951599121,0.1624146103858947,0.1456460505723953,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.8294181227684021,0.1488828063011169,0.1424277573823928,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8436281681060791,0.1588984727859497,0.1110571101307869,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.827502965927124,0.1496183574199676,0.1413716226816177,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.5739882588386536,0.050000000745058,0.228092074394226,285.633056640625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0340270996094,285.6513977050781,1.0,0.1928898245096206,1.0,1.0,0.0,1.0,-0.9223943948745728,0.9223936200141908,8.123413408611668e-07,0.6847133636474609,1.0,1.0,0.0,23.66440773010254,25.0,20960.6875,-0.0,81.90507507324219,1.0,283.1499938964844,285.3114624023437,296.8208923339844,298.24188232421875,293.1499938964844,293.1499938964844,283.1499938964844,12151.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992995858192444,1.0,0.0,0.0,2.3218417167663574,2.3218510150909424,3.597150737277844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.18017578125,0.0,383.1455993652344,1895.4371337890625,0.0,504.7784729003906,0.5776084065437317,1.0,0.0,3.0,1.0,0.0
17907720,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8489851951599121,0.1624146103858947,0.1456460505723953,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.8294181227684021,0.1488828063011169,0.1424277573823928,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8436281681060791,0.1588984727859497,0.1110571101307869,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.827502965927124,0.1496183574199676,0.1413716226816177,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.5739882588386536,0.050000000745058,0.228092074394226,285.633056640625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0340270996094,285.6513977050781,1.0,0.1928898245096206,1.0,1.0,0.0,1.0,-0.9223943948745728,0.9223936200141908,8.123413408611668e-07,0.6847133636474609,1.0,1.0,0.0,23.66440773010254,25.0,20960.6875,-0.0,81.90507507324219,1.0,283.1499938964844,285.3114624023437,296.8208923339844,298.24188232421875,293.1499938964844,293.1499938964844,283.1499938964844,12151.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992995858192444,1.0,0.0,0.0,2.3218417167663574,2.3218510150909424,3.597150737277844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.18017578125,0.0,383.1455993652344,1895.4371337890625,0.0,504.7784729003906,0.5776084065437317,1.0,0.0,3.0,1.0,0.0
17907780,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.8824133276939392,0.1785546094179153,0.0939479917287826,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.8824133276939392,0.153161808848381,0.0989317223429679,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8824133276939392,0.1697076559066772,0.0730707049369812,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.8824133276939392,0.1484736055135727,0.098931647837162,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.978157103061676,0.1389995068311691,0.6257439851760864,285.83428955078125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0391540527344,285.8482666015625,1.0,0.1989519596099853,1.0,1.0,0.0,1.0,-1.0849840641021729,1.084982991218567,1.0470175766386092e-06,0.8118346929550171,1.0,1.0,0.0,14.439010620117188,45.0,24072.517578125,-0.0,109.02098083496094,1.0,283.1499938964844,285.4254455566406,296.8395080566406,298.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,14518.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609964728355408,1.0,0.0,0.0,2.5379843711853027,2.5379955768585205,4.298047997508548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.98095703125,0.0,500.4181518554688,1895.4371337890625,0.0,733.9816284179688,0.6301300525665283,1.0,0.0,3.0,1.0,0.0
17907840,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.8824133276939392,0.1785546094179153,0.0939479917287826,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.8824133276939392,0.153161808848381,0.0989317223429679,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8824133276939392,0.1697076559066772,0.0730707049369812,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.8824133276939392,0.1484736055135727,0.098931647837162,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.978157103061676,0.1389995068311691,0.6257439851760864,285.83428955078125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0391540527344,285.8482666015625,1.0,0.1989519596099853,1.0,1.0,0.0,1.0,-1.0849840641021729,1.084982991218567,1.0470175766386092e-06,0.8118346929550171,1.0,1.0,0.0,14.439010620117188,45.0,24072.517578125,-0.0,109.02098083496094,1.0,283.1499938964844,285.4254455566406,296.8395080566406,298.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,14518.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609964728355408,1.0,0.0,0.0,2.5379843711853027,2.5379955768585205,4.298047997508548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.98095703125,0.0,500.4181518554688,1895.4371337890625,0.0,733.9816284179688,0.6301300525665283,1.0,0.0,3.0,1.0,0.0
17907900,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8771812319755554,0.1878159791231155,0.0905464589595794,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8771812319755554,0.1582543551921844,0.0953497812151908,298.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8771812319755554,0.1770071536302566,0.0704250261187553,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8771812319755554,0.1515388935804367,0.0953497812151908,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.9680477380752563,0.1362714171409607,0.5939172506332397,285.8712158203125,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0259704589844,285.8794250488281,1.0,0.2051289677619934,1.0,1.0,0.0,1.0,-1.131306290626526,1.13130521774292,1.1252926697125076e-06,0.8535202741622925,1.0,1.0,0.0,14.921289443969728,45.0,25254.595703125,-0.0,111.6369857788086,1.0,283.1499938964844,285.434326171875,296.8182373046875,298.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,15697.9462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847353935241699,1.0,0.0,0.0,2.6390364170074463,2.6390485763549805,4.647122580081487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.48681640625,0.0,562.6036376953125,1895.4371337890625,0.0,847.3353881835938,0.6519315242767334,1.0,0.0,3.0,1.0,0.0
17907960,298.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8870007395744324,0.1948605924844741,0.0970144122838974,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8870007395744324,0.162797674536705,0.1021608486771583,298.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8870007395744324,0.1825639605522155,0.0754556581377983,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.8870007395744324,0.1548707485198974,0.1021608561277389,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9636200070381165,0.1337923258543014,0.6075416803359985,285.9138488769531,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0117492675781,285.923583984375,1.0,0.2134273052215576,1.0,1.0,0.0,1.0,-1.1776409149169922,1.177639722824097,1.2037578471790766e-06,0.8907586932182312,1.0,1.0,0.0,15.964011192321776,65.0,26236.95703125,-0.0,125.51206970214844,1.0,283.1499938964844,285.4550476074219,296.7912902832031,298.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,16621.376953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031390428543091,1.0,0.0,0.0,2.715548038482666,2.7155606746673584,4.92048968681047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.53173828125,0.0,612.969482421875,1895.4371337890625,0.0,946.4201049804688,0.6733030080795288,1.0,0.0,3.0,1.0,0.0
17908020,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9172738194465636,0.2000480890274047,0.1190163567662239,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.9737351536750792,0.165683165192604,0.1475424617528915,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9172738194465636,0.1865371167659759,0.0925682783126831,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9736380577087402,0.1552435308694839,0.1474958211183548,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.9193794131278992,0.1326601207256317,0.5980632305145264,285.9784851074219,284.95001220703125,295.0027770996094,293.6092224121094,294.9986572265625,297.9725036621094,285.9887390136719,1.0,0.2272301316261291,1.0,1.0,0.0,1.0,-1.2408653497695925,1.2408640384674072,1.3168244095140835e-06,0.9418871998786926,1.0,1.0,0.0,18.28555679321289,65.0,27626.263671875,-0.0,157.65403747558594,1.0,283.1499938964844,285.4869079589844,296.7682800292969,298.6309509277344,293.1499938964844,293.1499938964844,283.1499938964844,17967.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219916939735413,1.0,0.0,0.0,2.823383331298828,2.823397159576416,5.319037654771819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.77978515625,0.0,688.931640625,1895.4371337890625,0.0,1057.9853515625,0.6966933012008667,1.0,0.0,3.0,1.0,0.0
17908080,298.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.917211413383484,0.2020984292030334,0.1189688667654991,297.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.93561851978302,0.1669715642929077,0.1318599134683609,297.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.917211413383484,0.1880219876766204,0.0925313457846641,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.972768008708954,0.1543836742639541,0.1470474749803543,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9184995293617249,0.1322303414344787,0.596447765827179,286.0325927734375,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9496459960937,286.0508117675781,1.0,0.2359285801649093,1.0,1.0,0.0,1.0,-1.3023953437805176,1.302393913269043,1.4327521284940303e-06,0.990897536277771,1.0,1.0,0.0,19.224594116210938,85.0,28692.9609375,-0.0,168.8341064453125,1.0,283.1499938964844,285.5325012207031,296.7662658691406,298.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18502.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304296851158142,1.0,0.0,0.0,2.865058422088623,2.865072727203369,5.477222089211864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.1552734375,0.0,719.8916015625,1895.4371337890625,0.0,1110.9830322265625,0.7096890807151794,1.0,0.0,3.0,1.0,0.0
17908140,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9467431306838988,0.2020255476236343,0.182916447520256,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8814256191253662,0.1665579378604889,0.1584578305482864,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9190033078193665,0.1873385310173034,0.1317050009965896,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8565962314605713,0.1528058648109436,0.1454893201589584,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8177697062492371,0.1320449262857437,0.5958517789840698,286.2240295410156,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.8553161621094,286.23345947265625,1.0,0.2644097506999969,1.0,1.0,0.0,1.0,-1.4190274477005005,1.4190257787704468,1.6727536831240286e-06,1.0859140157699585,1.0,1.0,0.0,28.29735946655273,73.0,31227.27734375,-0.0,237.5447540283203,1.0,283.1499938964844,285.6503601074219,296.7980651855469,298.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,20194.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558796167373657,1.0,0.0,0.0,2.9932217597961426,2.993237257003784,5.97820985603903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6474609375,0.0,820.88720703125,1895.4371337890625,0.0,1281.4915771484375,0.7409182190895081,1.0,0.0,3.0,1.0,0.0
17908200,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9467431306838988,0.2020255476236343,0.182916447520256,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8814256191253662,0.1665579378604889,0.1584578305482864,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9190033078193665,0.1873385310173034,0.1317050009965896,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8565962314605713,0.1528058648109436,0.1454893201589584,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8177697062492371,0.1320449262857437,0.5958517789840698,286.2240295410156,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.8553161621094,286.23345947265625,1.0,0.2644097506999969,1.0,1.0,0.0,1.0,-1.4190274477005005,1.4190257787704468,1.6727536831240286e-06,1.0859140157699585,1.0,1.0,0.0,28.29735946655273,73.0,31227.27734375,-0.0,237.5447540283203,1.0,283.1499938964844,285.6503601074219,296.7980651855469,298.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,20194.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558796167373657,1.0,0.0,0.0,2.9932217597961426,2.993237257003784,5.97820985603903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6474609375,0.0,820.88720703125,1895.4371337890625,0.0,1281.4915771484375,0.7409182190895081,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.8672244548797607,0.1991535723209381,0.1801074892282486,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.8191471099853516,0.1668031364679336,0.1586014032363891,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.8479739427566528,0.1861082166433334,0.1308046132326126,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7978265285491943,0.1542553752660751,0.1464667618274688,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.7582085728645325,0.1321508139371872,0.5976734161376953,286.2506408691406,284.95001220703125,295.2002258300781,293.7029724121094,295.1967468261719,297.7646484375,286.24737548828125,1.0,0.2792254388332367,1.0,1.0,0.0,1.0,-1.456595540046692,1.4565937519073486,1.7536237919557609e-06,1.114843249320984,1.0,1.0,0.0,37.112266540527344,73.0,32124.0546875,-0.0,268.2255249023437,1.0,283.1499938964844,285.63836669921875,296.82086181640625,298.9657287597656,293.1499938964844,293.1499938964844,283.1499938964844,21522.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757716536521912,1.0,0.0,0.0,3.0900654792785645,3.0900819301605225,6.37130938230257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.833984375,0.0,903.1709594726562,1895.4371337890625,0.0,1425.04638671875,0.7616190314292908,1.0,0.0,3.0,1.0,0.0
17908320,297.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.857529878616333,0.1993694454431533,0.1800492256879806,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454833984375,0.8107020854949951,0.1670268177986145,0.1587993949651718,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24530029296875,0.8390523791313171,0.1862897723913192,0.1308459788560867,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.7893419861793518,0.1546020954847335,0.1468316316604614,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.7501534223556519,0.132191464304924,0.5980750918388367,286.2450866699219,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7527770996094,286.2425231933594,1.0,0.2812085449695587,1.0,1.0,0.0,1.0,-1.4577308893203735,1.4577292203903198,1.7561134200150263e-06,1.1157238483428955,1.0,1.0,0.0,38.68639373779297,61.0,32191.150390625,-0.0,272.615478515625,1.0,283.1499938964844,285.63165283203125,296.81982421875,298.9725646972656,293.1499938964844,293.1499938964844,283.1499938964844,21718.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786925792694092,1.0,0.0,0.0,3.1041271686553955,3.1041438579559326,6.429428367482615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.509765625,0.0,915.55712890625,1895.4371337890625,0.0,1446.8280029296875,0.7679856419563293,1.0,0.0,3.0,1.0,0.0
17908380,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.833609938621521,0.2026491165161132,0.1822430193424224,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7862474322319031,0.168966144323349,0.1605531424283981,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.8155665993690491,0.1885615736246109,0.132155105471611,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.7667431235313416,0.1568689048290252,0.1490865051746368,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.7279412150382996,0.1326969861984253,0.6007961630821228,286.2198181152344,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7006530761719,286.2195129394531,1.0,0.2890086770057678,1.0,1.0,0.0,1.0,-1.4700108766555786,1.4700090885162354,1.7833382344178972e-06,1.12539541721344,1.0,1.0,0.0,44.24064254760742,49.0,32728.578125,-0.0,291.8243103027344,1.0,283.1499938964844,285.5931701660156,296.8111877441406,298.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,23129.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903478503227234,1.0,0.0,0.0,3.2033796310424805,3.203397274017334,6.847154736533412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.85546875,0.0,1006.2183837890624,1895.4371337890625,0.0,1535.428466796875,0.7922401428222656,1.0,0.0,3.0,1.0,0.0
17908440,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.833609938621521,0.2026491165161132,0.1822430193424224,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7862474322319031,0.168966144323349,0.1605531424283981,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.8155665993690491,0.1885615736246109,0.132155105471611,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.7667431235313416,0.1568689048290252,0.1490865051746368,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.7279412150382996,0.1326969861984253,0.6007961630821228,286.2198181152344,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7006530761719,286.2195129394531,1.0,0.2890086770057678,1.0,1.0,0.0,1.0,-1.4700108766555786,1.4700090885162354,1.7833382344178972e-06,1.12539541721344,1.0,1.0,0.0,44.24064254760742,49.0,32728.578125,-0.0,291.8243103027344,1.0,283.1499938964844,285.5931701660156,296.8111877441406,298.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,23129.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903478503227234,1.0,0.0,0.0,3.2033796310424805,3.203397274017334,6.847154736533412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.85546875,0.0,1006.2183837890624,1895.4371337890625,0.0,1535.428466796875,0.7922401428222656,1.0,0.0,3.0,1.0,0.0
17908500,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8346428871154785,0.2050312012434005,0.1842379122972488,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.7862799167633057,0.1702309697866439,0.1616870164871215,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8158421516418457,0.1901832073926925,0.1332136690616607,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.7669594287872314,0.1581136435270309,0.1502481400966644,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.7270436882972717,0.133128747344017,0.6025523543357849,286.2137756347656,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.6824951171875,286.2130432128906,1.0,0.2905676066875458,1.0,1.0,0.0,1.0,-1.4785391092300415,1.4785373210906982,1.802442284315476e-06,1.1321468353271484,1.0,1.0,0.0,44.8017463684082,49.0,33054.91015625,0.0,297.0513000488281,1.0,283.1499938964844,285.5770263671875,296.8144836425781,299.0169677734375,293.1499938964844,293.1499938964844,283.1499938964844,23913.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693559467792511,1.0,0.0,0.0,3.257233142852783,3.257251501083374,7.079311217239592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.689453125,0.0,1057.8245849609375,1895.4371337890625,0.0,1560.301025390625,0.8026220798492432,1.0,0.0,3.0,1.0,0.0
17908560,297.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.8413187265396118,0.2076101303100586,0.1864360868930816,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.7919757962226868,0.1716114431619644,0.16290844976902,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.8215653896331787,0.1919503062963485,0.1343749910593032,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.7724592089653015,0.1594082117080688,0.1514177918434143,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.7308337092399597,0.1336575150489807,0.604571521282196,286.2141418457031,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.667236328125,286.2147216796875,1.0,0.2908566892147064,1.0,1.0,0.0,1.0,-1.48786723613739,1.4878654479980469,1.8234975414088688e-06,1.1395385265350342,1.0,1.0,0.0,44.18105697631836,37.0,33345.765625,0.0,299.70318603515625,1.0,283.1499938964844,285.5711364746094,296.8242492675781,299.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,24434.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960386037826538,1.0,0.0,0.0,3.292531967163086,3.292550563812256,7.233580276988505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.373046875,0.0,1092.58984375,1895.4371337890625,0.0,1579.6318359375,0.8140643239021301,1.0,0.0,3.0,1.0,0.0
17908620,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8590695858001709,0.2114847749471664,0.1897480189800262,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8079537153244019,0.1737092733383178,0.1647419184446334,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8370832800865173,0.1946130394935608,0.13612000644207,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7879431843757629,0.1613236516714096,0.1531037986278534,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.7428305745124817,0.1345255672931671,0.6077669858932495,286.2137145996094,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6482849121094,286.2142333984375,1.0,0.28970667719841,1.0,1.0,0.0,1.0,-1.5019983053207395,1.5019965171813965,1.855699110819841e-06,1.1507381200790403,1.0,1.0,0.0,41.84324264526367,37.0,33818.5078125,0.0,300.19537353515625,1.0,283.1499938964844,285.5574645996094,296.846435546875,299.0870361328125,293.1499938964844,293.1499938964844,283.1499938964844,25419.88671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993807554244995,1.0,0.0,0.0,3.3582327365875244,3.358252048492432,7.525144951614493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.08984375,0.0,1159.3099365234375,1895.4371337890625,0.0,1605.8697509765625,0.8272677063941956,1.0,0.0,3.0,1.0,0.0
17908680,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.8689229488372803,0.2130242139101028,0.1910593509674072,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.8163578510284424,0.1745487749576568,0.1654674857854843,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8457244634628296,0.1956705152988433,0.1368082612752914,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.7965666055679321,0.1620806455612182,0.1537573933601379,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.7498355507850647,0.1348889768123626,0.6090716123580933,286.2162170410156,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.64166259765625,286.21728515625,1.0,0.2888311445713043,1.0,1.0,0.0,1.0,-1.5076199769973757,1.507618069648743,1.8686109797272368e-06,1.155193328857422,1.0,1.0,0.0,40.5450325012207,25.0,33985.44921875,0.0,299.4437255859375,1.0,283.1499938964844,285.5561828613281,296.8562316894531,299.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,25689.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006500959396362,1.0,0.0,0.0,3.3759801387786865,3.375999927520752,7.604892857671075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.11767578125,0.0,1177.7874755859375,1895.4371337890625,0.0,1615.88720703125,0.8345072865486145,1.0,0.0,3.0,1.0,0.0
17908740,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.9247203469276428,0.2186014950275421,0.1957855075597763,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.8608710169792175,0.1776023358106613,0.1680743396282196,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.8950374126434326,0.1994815319776535,0.1392664909362793,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8405372500419617,0.1648106426000595,0.1560696959495544,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.7909846305847168,0.1362626701593399,0.6138797998428345,286.2227783203125,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.62060546875,286.2240905761719,1.0,0.2840254008769989,1.0,1.0,0.0,1.0,-1.5279226303100586,1.5279207229614258,1.9157230326527497e-06,1.1712805032730105,1.0,1.0,0.0,34.417598724365234,25.0,34626.33984375,0.0,292.9160461425781,1.0,283.1499938964844,285.5455627441406,296.8949279785156,299.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,26900.1328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054938077926636,1.0,0.0,0.0,3.454627275466919,3.4546477794647217,7.963348025441519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.037109375,0.0,1262.03369140625,1895.4371337890625,0.0,1654.3763427734375,0.8537908792495728,1.0,0.0,3.0,1.0,0.0
17908800,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.9247203469276428,0.2186014950275421,0.1957855075597763,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.8608710169792175,0.1776023358106613,0.1680743396282196,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.8950374126434326,0.1994815319776535,0.1392664909362793,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8405372500419617,0.1648106426000595,0.1560696959495544,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.7909846305847168,0.1362626701593399,0.6138797998428345,286.2227783203125,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.62060546875,286.2240905761719,1.0,0.2840254008769989,1.0,1.0,0.0,1.0,-1.5279226303100586,1.5279207229614258,1.9157230326527497e-06,1.1712805032730105,1.0,1.0,0.0,34.417598724365234,25.0,34626.33984375,0.0,292.9160461425781,1.0,283.1499938964844,285.5455627441406,296.8949279785156,299.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,26900.1328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054938077926636,1.0,0.0,0.0,3.454627275466919,3.4546477794647217,7.963348025441519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.037109375,0.0,1262.03369140625,1895.4371337890625,0.0,1654.3763427734375,0.8537908792495728,1.0,0.0,3.0,1.0,0.0
17908860,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9847522974014282,0.2242191433906555,0.2006316184997558,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.9130786657333374,0.1806657910346985,0.170777142047882,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.9546880125999452,0.2032648772001266,0.1417705416679382,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8893682360649109,0.1675329357385635,0.1584538221359253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8344718813896179,0.1376810222864151,0.6192956566810608,286.23291015625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.6024169921875,286.2344970703125,1.0,0.281800776720047,1.0,1.0,0.0,1.0,-1.5493534803390503,1.5493515729904177,1.966257968888385e-06,1.1882444620132446,1.0,1.0,0.0,29.92669105529785,28.0,35278.28125,0.0,291.0137939453125,1.0,283.1499938964844,285.53857421875,296.9337158203125,299.2600402832031,293.1499938964844,293.1499938964844,283.1499938964844,28080.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106430530548096,1.0,0.0,0.0,3.529615640640259,3.529637098312378,8.312814543387503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.20458984375,0.0,1346.01416015625,1895.4371337890625,0.0,1695.7371826171875,0.872188925743103,1.0,0.0,3.0,1.0,0.0
