time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9847522974014282,0.2242191433906555,0.2006316184997558,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.9130786657333374,0.1806657910346985,0.170777142047882,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.9546880125999452,0.2032648772001266,0.1417705416679382,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8893682360649109,0.1675329357385635,0.1584538221359253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8344718813896179,0.1376810222864151,0.6192956566810608,286.23291015625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.6024169921875,286.2344970703125,1.0,0.281800776720047,1.0,1.0,0.0,1.0,-1.5493534803390503,1.5493515729904177,1.966257968888385e-06,1.1882444620132446,1.0,1.0,0.0,29.92669105529785,28.0,35278.28125,0.0,291.0137939453125,1.0,283.1499938964844,285.53857421875,296.9337158203125,299.2600402832031,293.1499938964844,293.1499938964844,283.1499938964844,28080.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106430530548096,1.0,0.0,0.0,3.529615640640259,3.529637098312378,8.312814543387503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.20458984375,0.0,1346.01416015625,1895.4371337890625,0.0,1695.7371826171875,0.872188925743103,1.0,0.0,3.0,1.0,0.0
17908980,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.9835914373397828,0.2314100563526153,0.1920909881591797,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.9329079985618592,0.1836267709732055,0.1735678613185882,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.9733567833900452,0.2069045156240463,0.1443118602037429,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.906350076198578,0.1701517254114151,0.1609215289354324,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.8474991321563721,0.1390527039766311,0.6253266930580139,286.2296142578125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5907897949219,286.2286071777344,1.0,0.2815332412719726,1.0,1.0,0.0,1.0,-1.5544803142547607,1.5544782876968384,1.97856707018218e-06,1.1923885345458984,1.0,1.0,0.0,29.01002693176269,31.0,35664.87890625,0.0,291.1923828125,1.0,283.1499938964844,285.5178527832031,296.9685974121094,299.3270263671875,293.1499938964844,293.1499938964844,283.1499938964844,29243.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155822515487671,1.0,0.0,0.0,3.6019556522369385,3.601978063583374,8.657052035232482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.41015625,0.0,1430.482666015625,1895.4371337890625,0.0,1735.827880859375,0.889944314956665,1.0,0.0,3.0,1.0,0.0
17909040,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.9835914373397828,0.2314100563526153,0.1920909881591797,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.9329079985618592,0.1836267709732055,0.1735678613185882,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.9733567833900452,0.2069045156240463,0.1443118602037429,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.906350076198578,0.1701517254114151,0.1609215289354324,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.8474991321563721,0.1390527039766311,0.6253266930580139,286.2296142578125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5907897949219,286.2286071777344,1.0,0.2815332412719726,1.0,1.0,0.0,1.0,-1.5544803142547607,1.5544782876968384,1.97856707018218e-06,1.1923885345458984,1.0,1.0,0.0,29.01002693176269,31.0,35664.87890625,0.0,291.1923828125,1.0,283.1499938964844,285.5178527832031,296.9685974121094,299.3270263671875,293.1499938964844,293.1499938964844,283.1499938964844,29243.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155822515487671,1.0,0.0,0.0,3.6019556522369385,3.601978063583374,8.657052035232482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.41015625,0.0,1430.482666015625,1895.4371337890625,0.0,1735.827880859375,0.889944314956665,1.0,0.0,3.0,1.0,0.0
17909100,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.9816733598709106,0.2360311299562454,0.1883472204208374,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.9403805732727052,0.185054063796997,0.1749178916215896,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.9797786474227904,0.208655446767807,0.145537331700325,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.9131588935852052,0.1714102178812027,0.1621117293834686,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.852353036403656,0.1397394686937332,0.6283287405967712,286.2231140136719,284.95001220703125,295.798095703125,293.9624938964844,295.794921875,297.5897216796875,286.2225036621094,1.0,0.2819692194461822,1.0,1.0,0.0,1.0,-1.5593442916870115,1.5593422651290894,1.990127202589065e-06,1.1961719989776611,1.0,1.0,0.0,28.78477096557617,31.0,35893.30859375,0.0,292.6220092773437,1.0,283.1499938964844,285.5047912597656,296.98321533203125,299.3540954589844,293.1499938964844,293.1499938964844,283.1499938964844,29944.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174542546272278,1.0,0.0,0.0,3.6448495388031006,3.6448724269866943,8.864464575708553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.359375,0.0,1482.1986083984375,1895.4371337890625,0.0,1751.12646484375,0.897671639919281,1.0,0.0,3.0,1.0,0.0
17909160,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.9807005524635316,0.2406712025403976,0.1865381151437759,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.9453281164169312,0.1864539086818695,0.1762454360723495,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.9839402437210084,0.2103738486766815,0.1467410922050476,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.917855441570282,0.1726424098014831,0.1632807850837707,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8554423451423645,0.140429213643074,0.6313843131065369,286.2240295410156,284.95001220703125,295.84234619140625,293.98004150390625,295.83917236328125,297.5889587402344,286.2245788574219,1.0,0.2827816605567932,1.0,1.0,0.0,1.0,-1.565277099609375,1.5652750730514526,2.0043419226567494e-06,1.2008373737335205,1.0,1.0,0.0,28.747774124145508,49.0,36104.64453125,0.0,295.2940368652344,1.0,283.1499938964844,285.5009155273437,296.99810791015625,299.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,30376.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190737128257751,1.0,0.0,0.0,3.671069383621216,3.6710925102233887,8.992459470391623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.54833984375,0.0,1514.416748046875,1895.4371337890625,0.0,1764.4068603515625,0.9069198966026306,1.0,0.0,3.0,1.0,0.0
17909220,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.98516446352005,0.245378702878952,0.1953586935997009,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.937713384628296,0.1881491392850875,0.1778789609670639,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.978024125099182,0.2124515026807785,0.1482152193784713,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.9103586077690125,0.174134761095047,0.1647228002548217,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.8487436771392822,0.1412738710641861,0.6353009343147278,286.232666015625,284.95001220703125,295.8959350585937,294.0009460449219,295.892822265625,297.5855407714844,286.2356262207031,1.0,0.287457138299942,1.0,1.0,0.0,1.0,-1.5860134363174438,1.5860114097595217,2.0544384824461304e-06,1.2170584201812744,1.0,1.0,0.0,29.89928436279297,49.0,36614.57421875,0.0,308.2333374023437,1.0,283.1499938964844,285.5012512207031,297.01922607421875,299.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,31184.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212574481964111,1.0,0.0,0.0,3.7195687294006334,3.719592571258545,9.231632134287792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.20263671875,0.0,1575.2354736328125,1895.4371337890625,0.0,1782.3800048828125,0.9159722328186036,1.0,0.0,3.0,1.0,0.0
17909280,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.989704430103302,0.2471879422664642,0.2061031460762024,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.9265720248222352,0.1892474293708801,0.1789522171020507,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.968696653842926,0.213795393705368,0.149179145693779,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9003881812095642,0.1751018911600113,0.1656725406646728,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.8399559259414673,0.1418033987283706,0.6378943920135498,286.2523803710937,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5787658691406,286.2570495605469,1.0,0.2918739020824432,1.0,1.0,0.0,1.0,-1.6056108474731443,1.6056088209152222,2.1026469312346308e-06,1.2325083017349243,1.0,1.0,0.0,31.256919860839844,52.0,37034.4296875,0.0,321.4851989746094,1.0,283.1499938964844,285.5146179199219,297.0354309082031,299.4598999023437,293.1499938964844,293.1499938964844,283.1499938964844,31515.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231235504150391,1.0,0.0,0.0,3.739258527755737,3.7392826080322266,9.329626777798694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.3583984375,0.0,1600.3839111328125,1895.4371337890625,0.0,1797.7977294921875,0.9236650466918944,1.0,0.0,3.0,1.0,0.0
17909340,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.9918431043624878,0.2494944334030151,0.2241977304220199,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986145019531,0.905432403087616,0.1919988840818405,0.1816547513008117,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.948554277420044,0.2171510159969329,0.151600956916809,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.8815578818321228,0.1775222569704055,0.1680620610713958,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.8226892352104187,0.1429904550313949,0.643891453742981,286.29901123046875,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5517883300781,286.30230712890625,1.0,0.3005476295948028,1.0,1.0,0.0,1.0,-1.645628571510315,1.645626425743103,2.203615395046654e-06,1.2643262147903442,1.0,1.0,0.0,34.316646575927734,55.0,38011.76171875,0.0,349.8507080078125,1.0,283.1499938964844,285.5363464355469,297.0796203613281,299.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,32635.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298339605331421,1.0,0.0,0.0,3.805154323577881,3.8051791191101074,9.661349622547275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.91357421875,0.0,1686.4931640625,1895.4371337890625,0.0,1853.6771240234373,0.9398553371429444,1.0,0.0,3.0,1.0,0.0
17909400,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.9918431043624878,0.2494944334030151,0.2241977304220199,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986145019531,0.905432403087616,0.1919988840818405,0.1816547513008117,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.948554277420044,0.2171510159969329,0.151600956916809,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.8815578818321228,0.1775222569704055,0.1680620610713958,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.8226892352104187,0.1429904550313949,0.643891453742981,286.29901123046875,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5517883300781,286.30230712890625,1.0,0.3005476295948028,1.0,1.0,0.0,1.0,-1.645628571510315,1.645626425743103,2.203615395046654e-06,1.2643262147903442,1.0,1.0,0.0,34.316646575927734,55.0,38011.76171875,0.0,349.8507080078125,1.0,283.1499938964844,285.5363464355469,297.0796203613281,299.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,32635.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298339605331421,1.0,0.0,0.0,3.805154323577881,3.8051791191101074,9.661349622547275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.91357421875,0.0,1686.4931640625,1895.4371337890625,0.0,1853.6771240234373,0.9398553371429444,1.0,0.0,3.0,1.0,0.0
17909460,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.95911705493927,0.253354549407959,0.2272803783416748,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8723938465118408,0.194551795721054,0.1842852681875229,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.9101852774620056,0.220245286822319,0.1539311110973358,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.8501191139221191,0.1797595024108886,0.1703918576240539,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125915527344,0.792010486125946,0.1439514756202697,0.6492408514022827,286.3130187988281,284.95001220703125,296.1046142578125,294.0785827636719,296.1016845703125,297.53192138671875,286.31451416015625,1.0,0.3080959618091583,1.0,1.0,0.0,1.0,-1.6624524593353271,1.6624503135681152,2.246875737910159e-06,1.2776355743408203,1.0,1.0,0.0,39.10317993164063,55.0,38571.234375,0.0,372.696533203125,1.0,283.1499938964844,285.5319519042969,297.11102294921875,299.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,33752.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736486554145813,1.0,0.0,0.0,3.869695663452149,3.8697214126586914,9.991872502723709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.63720703125,0.0,1773.7740478515625,1895.4371337890625,0.0,1909.7275390625,0.9527146816253662,1.0,0.0,3.0,1.0,0.0
17909520,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3132629394531,0.9588412642478944,0.253404438495636,0.2273241281509399,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.8721393942832947,0.1945780217647552,0.1843119859695434,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31317138671875,0.9098966717720032,0.2202769666910171,0.1539547145366668,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.8498802185058594,0.1797824651002884,0.1704154759645462,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7917574048042297,0.1439611315727234,0.6492927074432373,286.313232421875,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5317687988281,286.3147277832031,1.0,0.3081727921962738,1.0,1.0,0.0,1.0,-1.662656307220459,1.6626540422439575,2.247402335342485e-06,1.2777962684631348,1.0,1.0,0.0,39.14860916137695,58.0,38576.8984375,0.0,372.9350891113281,1.0,283.1499938964844,285.53204345703125,297.1112670898437,299.6410217285156,293.1499938964844,293.1499938964844,283.04998779296875,33759.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736544668674469,1.0,0.0,0.0,3.87011981010437,3.870145559310913,9.994063248086604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.18212890625,0.0,1774.3572998046875,1895.4371337890625,0.0,1910.2197265625,0.9548155665397644,1.0,0.0,3.0,1.0,0.0
17909580,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.934451460838318,0.2580391466617584,0.2315492779016494,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8509149551391602,0.1968865841627121,0.1867266446352005,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8868238925933838,0.2230624258518219,0.1560824513435363,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8299564123153687,0.1817936152219772,0.1725438088178634,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.770287036895752,0.1447452455759048,0.6538084149360657,286.2557067871094,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5160522460937,286.2564392089844,1.0,0.3152673542499542,1.0,1.0,0.0,1.0,-1.681159734725952,1.681157469749451,2.2955427994020283e-06,1.292389988899231,1.0,1.0,0.0,43.44290542602539,61.0,39441.890625,0.0,395.3141479492188,1.0,283.0511779785156,285.4532165527344,297.1492614746094,299.74560546875,293.1499938964844,293.1499938964844,282.75,34719.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457723021507263,1.0,0.0,0.0,3.924760818481445,3.9247872829437256,1.0278262152496609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.26416015625,0.0,1850.57861328125,1895.4371337890625,0.0,1988.98876953125,0.9661449193954468,1.0,0.0,3.0,1.0,0.0
17909640,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.934451460838318,0.2580391466617584,0.2315492779016494,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8509149551391602,0.1968865841627121,0.1867266446352005,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8868238925933838,0.2230624258518219,0.1560824513435363,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8299564123153687,0.1817936152219772,0.1725438088178634,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.770287036895752,0.1447452455759048,0.6538084149360657,286.2557067871094,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5160522460937,286.2564392089844,1.0,0.3152673542499542,1.0,1.0,0.0,1.0,-1.681159734725952,1.681157469749451,2.2955427994020283e-06,1.292389988899231,1.0,1.0,0.0,43.44290542602539,61.0,39441.890625,0.0,395.3141479492188,1.0,283.0511779785156,285.4532165527344,297.1492614746094,299.74560546875,293.1499938964844,293.1499938964844,282.75,34719.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457723021507263,1.0,0.0,0.0,3.924760818481445,3.9247872829437256,1.0278262152496609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.26416015625,0.0,1850.57861328125,1895.4371337890625,0.0,1988.98876953125,0.9661449193954468,1.0,0.0,3.0,1.0,0.0
17909700,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.9239609241485596,0.2602323591709137,0.23367540538311,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.8421512842178345,0.1978621482849121,0.1878041476011276,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8771787881851196,0.2242426872253418,0.1570329368114471,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8215593099594116,0.1826339960098266,0.1734878718852996,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.7612584233283997,0.1450052708387375,0.655621349811554,286.1231689453125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5075988769531,286.10272216796875,1.0,0.3185977041721344,1.0,1.0,0.0,1.0,-1.689459204673767,1.6894569396972656,2.3173479348770343e-06,1.2989405393600464,1.0,1.0,0.0,45.54544448852539,61.0,40589.96875,0.0,406.0109252929688,1.0,282.7922058105469,285.2713317871094,297.2045593261719,299.9435729980469,293.1499938964844,293.1499938964844,282.75,35010.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559385299682617,1.0,0.0,0.0,3.941136598587036,3.941163301467896,1.0364210538682528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.439453125,0.0,1873.8394775390625,1895.4371337890625,0.0,2077.044677734375,0.970041573047638,1.0,0.0,3.0,1.0,0.0
17909760,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.91368305683136,0.2621982097625732,0.2355865687131881,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.8336184024810791,0.1986480057239532,0.1887015551328659,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.8677180409431458,0.2252044975757599,0.1578244566917419,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.8130865693092346,0.1832988560199737,0.1742656230926513,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.7525023818016052,0.1451127529144287,0.6567763090133667,286.055908203125,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.4974365234375,286.0548400878906,1.0,0.3217529654502868,1.0,1.0,0.0,1.0,-1.696103811264038,1.696101427078247,2.334903001610656e-06,1.3041895627975464,1.0,1.0,0.0,47.7136116027832,64.0,40818.9140625,0.0,416.04632568359375,1.0,282.7541809082031,285.2230834960937,297.1973571777344,299.90655517578125,293.1499938964844,293.1499938964844,282.45001220703125,35234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608610391616821,1.0,0.0,0.0,3.953742504119873,3.953769445419312,1.0430618431200855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.24560546875,0.0,1891.8780517578125,1895.4371337890625,0.0,2120.129638671875,0.9730405211448668,1.0,0.0,3.0,1.0,0.0
17909820,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8996264934539795,0.2650859951972961,0.2384141236543655,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8210277557373047,0.1996502727270126,0.1898882985115051,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.8539581894874573,0.226465106010437,0.158890351653099,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.7997042536735535,0.1841242909431457,0.1752788424491882,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7397637963294983,0.1450691521167755,0.6576388478279114,285.86102294921875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4801025390625,285.8562927246094,1.0,0.3264676034450531,1.0,1.0,0.0,1.0,-1.7044577598571775,1.7044554948806765,2.3570805751660373e-06,1.310780644416809,1.0,1.0,0.0,51.18938446044922,64.0,42016.8671875,0.0,430.9452819824219,1.0,282.46392822265625,284.9997863769531,297.222900390625,300.027099609375,293.1499938964844,293.1499938964844,282.45001220703125,35494.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724643349647522,1.0,0.0,0.0,3.968276977539064,3.96830415725708,1.0507447996133124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.564453125,0.0,1912.8192138671875,1895.4371337890625,0.0,2222.7529296875,0.9764979481697084,1.0,0.0,3.0,1.0,0.0
17909880,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.896416425704956,0.2657917737960815,0.2390628457069397,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.8179803490638733,0.1998691409826278,0.1901307702064514,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.850721538066864,0.2267493307590484,0.1591119617223739,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.7964279055595398,0.1842998415231704,0.1754810214042663,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7367519736289978,0.1450276523828506,0.6576352715492249,285.8518371582031,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4757080078125,285.85040283203125,1.0,0.3275762796401977,1.0,1.0,0.0,1.0,-1.7060327529907229,1.7060303688049316,2.361270617257105e-06,1.312018632888794,1.0,1.0,0.0,52.0618896484375,67.0,42080.1953125,0.0,434.4006958007813,1.0,282.4574890136719,284.9926452636719,297.2121887207031,300.0043029785156,293.1499938964844,293.1499938964844,282.1499938964844,35543.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729789018630981,1.0,0.0,0.0,3.971033096313477,3.971060276031494,1.0522047659833331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.91650390625,0.0,1916.8074951171875,1895.4371337890625,0.0,2227.3369140625,0.9771535396575928,1.0,0.0,3.0,1.0,0.0
17909940,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.882125973701477,0.2690373361110687,0.2421976774930954,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8034992814064026,0.200728639960289,0.1911859363317489,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.8363298773765564,0.2278995662927627,0.1600994765758514,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.78154057264328,0.1849523484706878,0.1763384193181991,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.7229914665222168,0.1446194946765899,0.6569217443466187,285.6410217285156,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45318603515625,285.63946533203125,1.0,0.3327836990356445,1.0,1.0,0.0,1.0,-1.7124236822128296,1.7124212980270386,2.3783245524100494e-06,1.317046046257019,1.0,1.0,0.0,56.32378387451172,55.0,43264.63671875,0.0,450.5881042480469,1.0,282.15728759765625,284.7569580078125,297.2268371582031,300.09130859375,293.1499938964844,293.1499938964844,281.8500061035156,35728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827172875404358,1.0,0.0,0.0,3.981350898742676,3.981378078460693,1.057679696714331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.083984375,0.0,1931.78759765625,1895.4371337890625,0.0,2314.571044921875,0.9796077013015748,1.0,0.0,3.0,1.0,0.0
17910000,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.882125973701477,0.2690373361110687,0.2421976774930954,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8034992814064026,0.200728639960289,0.1911859363317489,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.8363298773765564,0.2278995662927627,0.1600994765758514,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.78154057264328,0.1849523484706878,0.1763384193181991,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.7229914665222168,0.1446194946765899,0.6569217443466187,285.6410217285156,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45318603515625,285.63946533203125,1.0,0.3327836990356445,1.0,1.0,0.0,1.0,-1.7124236822128296,1.7124212980270386,2.3783245524100494e-06,1.317046046257019,1.0,1.0,0.0,56.32378387451172,55.0,43264.63671875,0.0,450.5881042480469,1.0,282.15728759765625,284.7569580078125,297.2268371582031,300.09130859375,293.1499938964844,293.1499938964844,281.8500061035156,35728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827172875404358,1.0,0.0,0.0,3.981350898742676,3.981378078460693,1.057679696714331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.083984375,0.0,1931.78759765625,1895.4371337890625,0.0,2314.571044921875,0.9796077013015748,1.0,0.0,3.0,1.0,0.0
17910060,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8873602151870728,0.2720811665058136,0.2449331283569336,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8060339689254761,0.2013219147920608,0.1917860358953476,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8389576077461243,0.2287518978118896,0.1607285588979721,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.7837910056114197,0.1853501945734024,0.1767506599426269,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.7234233021736145,0.143976479768753,0.6541925668716431,285.426025390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4311218261719,285.4240417480469,1.0,0.3321379125118255,1.0,1.0,0.0,1.0,-1.7144049406051636,1.7144025564193726,2.38362667914771e-06,1.3186044692993164,1.0,1.0,0.0,55.92506408691406,43.0,44347.39453125,0.0,450.60986328125,1.0,281.85723876953125,284.51806640625,297.2439880371094,300.1754455566406,293.1499938964844,293.1499938964844,281.54998779296875,35838.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910194993019104,1.0,0.0,0.0,3.9874846935272217,3.9875121116638175,1.0609412584017264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.97119140625,0.0,1940.72998046875,1895.4371337890625,0.0,2389.618408203125,0.981066644191742,1.0,0.0,3.0,1.0,0.0
17910120,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8873602151870728,0.2720811665058136,0.2449331283569336,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8060339689254761,0.2013219147920608,0.1917860358953476,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8389576077461243,0.2287518978118896,0.1607285588979721,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.7837910056114197,0.1853501945734024,0.1767506599426269,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.7234233021736145,0.143976479768753,0.6541925668716431,285.426025390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4311218261719,285.4240417480469,1.0,0.3321379125118255,1.0,1.0,0.0,1.0,-1.7144049406051636,1.7144025564193726,2.38362667914771e-06,1.3186044692993164,1.0,1.0,0.0,55.92506408691406,43.0,44347.39453125,0.0,450.60986328125,1.0,281.85723876953125,284.51806640625,297.2439880371094,300.1754455566406,293.1499938964844,293.1499938964844,281.54998779296875,35838.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910194993019104,1.0,0.0,0.0,3.9874846935272217,3.9875121116638175,1.0609412584017264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.97119140625,0.0,1940.72998046875,1895.4371337890625,0.0,2389.618408203125,0.981066644191742,1.0,0.0,3.0,1.0,0.0
17910180,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9086122512817384,0.2750591039657593,0.2474725991487503,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8216286897659302,0.2017214298248291,0.1920513957738876,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8552795648574829,0.2293771058320999,0.1610878258943557,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.7996786236763,0.1855722963809967,0.1768445074558258,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7350444197654724,0.1431772857904434,0.6500319242477417,285.20611572265625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105834960937,285.2038269042969,1.0,0.3276609778404236,1.0,1.0,0.0,1.0,-1.7133227586746216,1.7133203744888306,2.380700379944756e-06,1.3177297115325928,1.0,1.0,0.0,51.951168060302734,31.0,45345.03515625,0.0,438.3715515136719,1.0,281.5572204589844,284.2755432128906,297.2608337402344,300.2546081542969,293.1499938964844,293.1499938964844,281.25,35904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984064817428589,1.0,0.0,0.0,3.9911293983459473,3.991156816482544,1.0628815516611212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.42919921875,0.0,1946.0562744140625,1895.4371337890625,0.0,2456.864501953125,0.9819334149360656,1.0,0.0,3.0,1.0,0.0
17910240,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9086122512817384,0.2750591039657593,0.2474725991487503,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8216286897659302,0.2017214298248291,0.1920513957738876,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8552795648574829,0.2293771058320999,0.1610878258943557,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.7996786236763,0.1855722963809967,0.1768445074558258,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7350444197654724,0.1431772857904434,0.6500319242477417,285.20611572265625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105834960937,285.2038269042969,1.0,0.3276609778404236,1.0,1.0,0.0,1.0,-1.7133227586746216,1.7133203744888306,2.380700379944756e-06,1.3177297115325928,1.0,1.0,0.0,51.951168060302734,31.0,45345.03515625,0.0,438.3715515136719,1.0,281.5572204589844,284.2755432128906,297.2608337402344,300.2546081542969,293.1499938964844,293.1499938964844,281.25,35904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984064817428589,1.0,0.0,0.0,3.9911293983459473,3.991156816482544,1.0628815516611212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.42919921875,0.0,1946.0562744140625,1895.4371337890625,0.0,2456.864501953125,0.9819334149360656,1.0,0.0,3.0,1.0,0.0
17910300,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9269688725471495,0.2765263020992279,0.2487013489007949,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8339065909385681,0.2018773108720779,0.1921039223670959,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8690043687820435,0.2296376377344131,0.1612037718296051,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8124990463256836,0.1856433302164077,0.1768151819705963,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7451385855674744,0.1427461206912994,0.6476166844367981,285.05340576171875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010925292969,285.0319519042969,1.0,0.3243445754051208,1.0,1.0,0.0,1.0,-1.7120654582977295,1.7120630741119385,2.3773136490490288e-06,1.3167214393615725,1.0,1.0,0.0,49.01750946044922,31.0,46259.86328125,0.0,429.0785827636719,1.0,281.2920837402344,284.07958984375,297.2939453125,300.40264892578125,293.1499938964844,293.1499938964844,281.25,35926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042153120040894,1.0,0.0,0.0,3.992351770401001,3.9923794269561768,1.0635328635544283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.38037109375,0.0,1947.84521484375,1895.4371337890625,0.0,2510.02734375,0.98222416639328,1.0,0.0,3.0,1.0,0.0
17910360,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9503173828125,0.2778919637203216,0.249815747141838,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8500123023986816,0.2019619941711425,0.1920714229345321,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8871319890022278,0.2298092246055603,0.1612429171800613,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8279800415039062,0.1856484711170196,0.1767062395811081,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7587933540344238,0.142262652516365,0.6448931694030762,284.9779968261719,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3912353515625,284.9757080078125,1.0,0.3204350471496582,1.0,1.0,0.0,1.0,-1.7100114822387695,1.7100090980529783,2.3718080228718463e-06,1.315091252326965,1.0,1.0,0.0,45.637115478515625,25.0,46279.19140625,0.0,418.0368347167969,1.0,281.2539367675781,284.0257873535156,297.2788391113281,300.3324584960937,293.1499938964844,293.1499938964844,280.95001220703125,35942.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052472472190857,1.0,0.0,0.0,3.993291139602661,3.993318557739258,1.0640331993272412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.87255859375,0.0,1949.22021484375,1895.4371337890625,0.0,2519.495849609375,0.9824475646018982,1.0,0.0,3.0,1.0,0.0
17910420,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9934998154640198,0.2806612849235534,0.2520277500152588,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8883451223373413,0.2021085768938064,0.1919645369052887,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9311019778251648,0.2301286309957504,0.1612810939550399,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8633953332901001,0.1856374591588974,0.1764512807130813,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7912164926528931,0.1412836760282516,0.6393441557884216,284.8355712890625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37353515625,284.8473205566406,1.0,0.313377320766449,1.0,1.0,0.0,1.0,-1.7056159973144531,1.705613613128662,2.360023472647299e-06,1.311579346656799,0.8542641401290894,0.8542641401290894,0.0,39.5123405456543,25.0,46532.44921875,0.0,397.7167053222656,1.0,280.9555969238281,283.9026184082031,297.28192138671875,300.3553161621094,293.1499938964844,293.1499938964844,281.25,43109.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099860548973083,1.0,0.0,0.0,3.761503219604492,3.761529684066773,9.440960297979472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.63134765625,0.0,1715.6187744140625,1895.4371337890625,0.0,2563.06494140625,0.9351330995559692,1.0,0.0,3.0,1.0,0.0
17910480,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9934998154640198,0.2806612849235534,0.2520277500152588,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8883451223373413,0.2021085768938064,0.1919645369052887,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9311019778251648,0.2301286309957504,0.1612810939550399,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8633953332901001,0.1856374591588974,0.1764512807130813,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7912164926528931,0.1412836760282516,0.6393441557884216,284.8355712890625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37353515625,284.8473205566406,1.0,0.313377320766449,1.0,1.0,0.0,1.0,-1.7056159973144531,1.705613613128662,2.360023472647299e-06,1.311579346656799,0.8542641401290894,0.8542641401290894,0.0,39.5123405456543,25.0,46532.44921875,0.0,397.7167053222656,1.0,280.9555969238281,283.9026184082031,297.28192138671875,300.3553161621094,293.1499938964844,293.1499938964844,281.25,43109.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099860548973083,1.0,0.0,0.0,3.761503219604492,3.761529684066773,9.440960297979472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.63134765625,0.0,1715.6187744140625,1895.4371337890625,0.0,2563.06494140625,0.9351330995559692,1.0,0.0,3.0,1.0,0.0
17910540,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9982006549835204,0.2872472107410431,0.2387398779392242,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9124430418014526,0.2031132876873016,0.192565768957138,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9585034251213074,0.2315190434455871,0.1619577556848526,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.885712206363678,0.1864217817783355,0.1768609136343002,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.810036301612854,0.1410039514303207,0.6365771889686584,285.03350830078125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3780517578125,285.0304870605469,1.0,0.3078605532646179,1.0,1.0,0.0,1.0,-1.688422679901123,1.688420295715332,2.3146280909713823e-06,1.2981311082839966,1.0,1.0,0.0,36.44230651855469,28.0,45747.3046875,0.0,379.2448425292969,1.0,281.2435913085937,284.080322265625,297.2356262207031,300.1836242675781,293.1499938964844,293.1499938964844,280.95001220703125,33613.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947515845298767,1.0,0.0,0.0,3.857519388198853,3.857545137405396,9.929092357197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4931640625,0.0,1757.6619873046875,1895.4371337890625,0.0,2423.54052734375,0.9503836035728456,1.0,0.0,3.0,1.0,0.0
17910600,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9982006549835204,0.2872472107410431,0.2387398779392242,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9124430418014526,0.2031132876873016,0.192565768957138,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9585034251213074,0.2315190434455871,0.1619577556848526,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.885712206363678,0.1864217817783355,0.1768609136343002,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.810036301612854,0.1410039514303207,0.6365771889686584,285.03350830078125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3780517578125,285.0304870605469,1.0,0.3078605532646179,1.0,1.0,0.0,1.0,-1.688422679901123,1.688420295715332,2.3146280909713823e-06,1.2981311082839966,1.0,1.0,0.0,36.44230651855469,28.0,45747.3046875,0.0,379.2448425292969,1.0,281.2435913085937,284.080322265625,297.2356262207031,300.1836242675781,293.1499938964844,293.1499938964844,280.95001220703125,33613.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947515845298767,1.0,0.0,0.0,3.857519388198853,3.857545137405396,9.929092357197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4931640625,0.0,1757.6619873046875,1895.4371337890625,0.0,2423.54052734375,0.9503836035728456,1.0,0.0,3.0,1.0,0.0
17910660,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9960796236991882,0.2960765361785888,0.2273161113262176,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9281606078147888,0.2038357704877853,0.1933468282222747,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9730492830276488,0.2324422746896743,0.1627157926559448,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8990645408630371,0.186957448720932,0.1774526983499527,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8200792670249939,0.1407422870397567,0.6354656219482422,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.3928527832031,284.8595275878906,1.0,0.30457204580307,1.0,1.0,0.0,1.0,-1.675877571105957,1.6758753061294556,2.281522711200523e-06,1.2880479097366333,0.8536420464515686,0.8536420464515686,0.0,34.84586334228516,46.0,45901.23828125,0.0,367.8459167480469,1.0,280.9559631347656,283.9130859375,297.3106384277344,300.33740234375,293.1499938964844,293.1499938964844,281.25,41456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019048571586609,1.0,0.0,0.0,3.699851512908936,3.6998770236968994,9.13401834168326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.890625,0.0,1630.7232666015625,1895.4371337890625,0.0,2488.853759765625,0.919834852218628,1.0,0.0,3.0,1.0,0.0
17910720,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9960796236991882,0.2960765361785888,0.2273161113262176,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9281606078147888,0.2038357704877853,0.1933468282222747,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9730492830276488,0.2324422746896743,0.1627157926559448,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8990645408630371,0.186957448720932,0.1774526983499527,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8200792670249939,0.1407422870397567,0.6354656219482422,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.3928527832031,284.8595275878906,1.0,0.30457204580307,1.0,1.0,0.0,1.0,-1.675877571105957,1.6758753061294556,2.281522711200523e-06,1.2880479097366333,0.8536420464515686,0.8536420464515686,0.0,34.84586334228516,46.0,45901.23828125,0.0,367.8459167480469,1.0,280.9559631347656,283.9130859375,297.3106384277344,300.33740234375,293.1499938964844,293.1499938964844,281.25,41456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019048571586609,1.0,0.0,0.0,3.699851512908936,3.6998770236968994,9.13401834168326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.890625,0.0,1630.7232666015625,1895.4371337890625,0.0,2488.853759765625,0.919834852218628,1.0,0.0,3.0,1.0,0.0
17910780,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9981513619422911,0.3036954700946808,0.2384075075387954,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9160718321800232,0.2050769925117492,0.1943625807762146,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.962410807609558,0.2340256571769714,0.1636674702167511,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8884850144386292,0.1879744231700897,0.1782714426517486,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.81003338098526,0.1409398764371872,0.6358153223991394,285.07037353515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4059753417969,285.07061767578125,1.0,0.3093501329421997,1.0,1.0,0.0,1.0,-1.692934274673462,1.692931890487671,2.3259196950675687e-06,1.301195740699768,1.0,1.0,0.0,36.48411178588867,64.0,45806.8828125,0.0,381.8707580566406,1.0,281.2431945800781,284.1100158691406,297.27105712890625,300.2059326171875,293.1499938964844,293.1499938964844,280.95001220703125,32866.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897543907165527,1.0,0.0,0.0,3.818587064743042,3.818612098693848,9.729682233228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.54931640625,0.0,1704.4110107421875,1895.4371337890625,0.0,2378.14501953125,0.9408175349235536,1.0,0.0,3.0,1.0,0.0
