time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9981513619422911,0.3036954700946808,0.2384075075387954,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9160718321800232,0.2050769925117492,0.1943625807762146,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.962410807609558,0.2340256571769714,0.1636674702167511,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8884850144386292,0.1879744231700897,0.1782714426517486,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.81003338098526,0.1409398764371872,0.6358153223991394,285.07037353515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4059753417969,285.07061767578125,1.0,0.3093501329421997,1.0,1.0,0.0,1.0,-1.692934274673462,1.692931890487671,2.3259196950675687e-06,1.301195740699768,1.0,1.0,0.0,36.48411178588867,64.0,45806.8828125,0.0,381.8707580566406,1.0,281.2431945800781,284.1100158691406,297.27105712890625,300.2059326171875,293.1499938964844,293.1499938964844,280.95001220703125,32866.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897543907165527,1.0,0.0,0.0,3.818587064743042,3.818612098693848,9.729682233228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.54931640625,0.0,1704.4110107421875,1895.4371337890625,0.0,2378.14501953125,0.9408175349235536,1.0,0.0,3.0,1.0,0.0
17910900,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.3052322268486023,0.2510092556476593,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9020854830741882,0.2056392431259155,0.1950534135103225,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9480489492416382,0.2347039878368377,0.1642876714468002,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8757215738296509,0.1884336024522781,0.1788563877344131,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7979245781898499,0.1409849822521209,0.6367040276527405,284.9418029785156,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.4015197753906,284.92340087890625,1.0,0.3142395913600921,1.0,1.0,0.0,1.0,-1.7114026546478271,1.7114003896713257,2.374916675762506e-06,1.3156954050064087,0.9570452570915222,0.9570452570915222,0.0,38.51570892333984,64.0,47081.4140625,0.0,398.1009521484375,1.0,280.9932556152344,283.9329833984375,297.35357666015625,300.464111328125,293.1499938964844,293.1499938964844,280.95001220703125,34309.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981269359588623,1.0,0.0,0.0,3.848571300506592,3.848596811294556,9.883081020234386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.69970703125,0.0,1752.180419921875,1895.4371337890625,0.0,2454.3125,0.9478246569633484,1.0,0.0,3.0,1.0,0.0
17910960,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.3048588037490845,0.2677102982997894,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8837836384773254,0.2059982866048813,0.1955632120370865,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9265668988227844,0.2351209819316864,0.1647183895111084,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8583588600158691,0.1887051165103912,0.1792783886194229,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7811062335968018,0.1408181935548782,0.636831521987915,284.9142761230469,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3865661621094,284.9206848144531,1.0,0.320495992898941,1.0,1.0,0.0,1.0,-1.7332406044006348,1.7332381010055542,2.4336986825801432e-06,1.3328659534454346,0.9249966144561768,0.9249966144561768,0.0,41.47805404663086,67.0,47429.5,0.0,419.3681335449219,1.0,280.9561462402344,283.9316711425781,297.35894775390625,300.4532165527344,293.1499938964844,293.1499938964844,280.6499938964844,36954.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030642867088318,1.0,0.0,0.0,3.804452896118164,3.804478645324707,9.657788950789836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.1728515625,0.0,1719.3328857421875,1895.4371337890625,0.0,2499.474609375,0.9403738975524902,1.0,0.0,3.0,1.0,0.0
17911020,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9685810804367064,0.3035939037799835,0.2735457718372345,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8460693359375,0.2064092606306076,0.1962966173887252,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8837173581123352,0.2356093823909759,0.1653218418359756,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8232306241989136,0.1889716982841491,0.1798716634511947,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7465330362319946,0.1401813179254531,0.6357781291007996,284.8326721191406,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3547668457031,284.8474426269531,1.0,0.3283305466175079,1.0,1.0,0.0,1.0,-1.7413653135299685,1.7413629293441772,2.456152742524864e-06,1.3395378589630127,0.8135887980461121,0.8135887980461121,0.0,48.25869369506836,67.0,47817.70703125,0.0,444.2264099121094,1.0,280.66119384765625,283.857421875,297.3685302734375,300.535400390625,293.1499938964844,293.1499938964844,280.6499938964844,44181.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145197629928589,1.0,0.0,0.0,3.5598933696746826,3.55991792678833,8.456044042759459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.1044921875,0.0,1494.91650390625,1895.4371337890625,0.0,2604.8759765625,0.8912379741668701,1.0,0.0,3.0,1.0,0.0
17911080,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9635087847709656,0.3037539422512054,0.2735607326030731,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8419605493545532,0.2064736187458038,0.1963756829500198,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8791128993034363,0.2356902062892913,0.1653869599103927,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8192795515060425,0.1890152096748352,0.1799325346946716,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7427344918251038,0.1400923877954483,0.6354992985725403,284.857177734375,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3523254394531,284.8714294433594,1.0,0.3292610943317413,1.0,1.0,0.0,1.0,-1.741525173187256,1.7415226697921753,2.4566531919845147e-06,1.3397146463394165,0.8213218450546265,0.8213218450546265,0.0,49.152774810791016,70.0,47805.765625,0.0,446.9140930175781,1.0,280.6572265625,283.8813171386719,297.3575744628906,300.51043701171875,293.1499938964844,293.1499938964844,280.95001220703125,43357.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144221305847168,1.0,0.0,0.0,3.5327718257904053,3.5327961444854736,8.327688760800811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.7880859375,0.0,1459.89404296875,1895.4371337890625,0.0,2603.974853515625,0.8858065605163574,1.0,0.0,3.0,1.0,0.0
17911140,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9328492283821106,0.3072554171085357,0.2761356830596924,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8181908130645752,0.2075123339891433,0.1974296271800995,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8527706265449524,0.2369883209466934,0.1663178354501724,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.794518768787384,0.1898441016674041,0.1808002889156341,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7203601002693176,0.1397676467895507,0.6345070600509644,285.04034423828125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3468933105469,285.0364990234375,1.0,0.3362836241722107,1.0,1.0,0.0,1.0,-1.7465773820877075,1.746574878692627,2.4703274448256707e-06,1.3435850143432615,0.9704310894012452,0.9704310894012452,0.0,55.411434173583984,73.0,47635.3515625,0.0,468.6482238769531,1.0,280.94244384765625,284.026611328125,297.2955017089844,300.3550109863281,293.1499938964844,293.1499938964844,280.6499938964844,32364.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040450215339661,1.0,0.0,0.0,3.695563316345215,3.695587158203125,9.112857242143946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.1494140625,0.0,1556.9124755859375,1895.4371337890625,0.0,2508.465087890625,0.9128445982933044,1.0,0.0,3.0,1.0,0.0
17911200,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9328492283821106,0.3072554171085357,0.2761356830596924,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8181908130645752,0.2075123339891433,0.1974296271800995,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8527706265449524,0.2369883209466934,0.1663178354501724,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.794518768787384,0.1898441016674041,0.1808002889156341,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7203601002693176,0.1397676467895507,0.6345070600509644,285.04034423828125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3468933105469,285.0364990234375,1.0,0.3362836241722107,1.0,1.0,0.0,1.0,-1.7465773820877075,1.746574878692627,2.4703274448256707e-06,1.3435850143432615,0.9704310894012452,0.9704310894012452,0.0,55.411434173583984,73.0,47635.3515625,0.0,468.6482238769531,1.0,280.94244384765625,284.026611328125,297.2955017089844,300.3550109863281,293.1499938964844,293.1499938964844,280.6499938964844,32364.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040450215339661,1.0,0.0,0.0,3.695563316345215,3.695587158203125,9.112857242143946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.1494140625,0.0,1556.9124755859375,1895.4371337890625,0.0,2508.465087890625,0.9128445982933044,1.0,0.0,3.0,1.0,0.0
17911260,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9203218221664428,0.3092074692249298,0.2782301008701324,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8079470992088318,0.2079279422760009,0.1980904042720794,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8422080278396606,0.2374600917100906,0.1668827533721923,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7838916182518005,0.1901557445526123,0.1813501864671707,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7103908061981201,0.1394880264997482,0.6342553496360779,284.8678283691406,284.95001220703125,297.34307861328125,294.3238525390625,297.3404541015625,297.34307861328125,284.8588562011719,1.0,0.3400202095508575,1.0,1.0,0.0,1.0,-1.7509243488311768,1.7509219646453855,2.4822672912705457e-06,1.3470228910446167,0.861647367477417,0.861647367477417,0.0,58.58700942993164,73.0,48401.51171875,0.0,480.8002624511719,1.0,280.6815490722656,283.8330383300781,297.36767578125,300.5758361816406,293.1499938964844,293.1499938964844,280.6499938964844,37385.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128843903541565,1.0,0.0,0.0,3.6748340129852295,3.674858570098877,9.010912549456408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.73046875,0.0,1571.40869140625,1895.4371337890625,0.0,2589.780517578125,0.9094085693359376,1.0,0.0,3.0,1.0,0.0
17911320,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9123852849006652,0.3103778958320617,0.279353529214859,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.800983726978302,0.2080847471952438,0.1983493566513061,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8354832530021667,0.2376289367675781,0.1670838445425033,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7770790457725525,0.1902520507574081,0.1815503984689712,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7034990787506104,0.1392159312963485,0.6335316300392151,284.880859375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3392028808594,284.889892578125,1.0,0.3422821462154388,1.0,1.0,0.0,1.0,-1.7521981000900269,1.7521957159042358,2.4857679363776697e-06,1.3480267524719238,0.846339225769043,0.846339225769043,0.0,60.69717788696289,61.0,48177.71875,0.0,487.8909301757813,1.0,280.65728759765625,283.8746032714844,297.3540954589844,300.5186462402344,293.1499938964844,293.1499938964844,280.95001220703125,40045.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145813941955566,1.0,0.0,0.0,3.5714375972747803,3.571461677551269,8.510977522746543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.201171875,0.0,1477.123291015625,1895.4371337890625,0.0,2605.4453125,0.8908518552780151,1.0,0.0,3.0,1.0,0.0
17911380,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9175209999084472,0.3145967125892639,0.2827916741371155,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8026978373527527,0.2090456187725067,0.1990851610898971,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8371680378913879,0.2387939095497131,0.1677367091178894,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7785698175430298,0.191018059849739,0.1821140050888061,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7034245133399963,0.1389608830213546,0.6317363977432251,285.0518798828125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3392333984375,285.04742431640625,1.0,0.3422379195690155,1.0,1.0,0.0,1.0,-1.7565127611160278,1.7565102577209473,2.4975706764962524e-06,1.3513662815093994,0.9961304664611816,0.9961304664611816,0.0,60.58861923217773,49.0,47945.67578125,0.0,490.2872314453125,1.0,280.9427490234375,284.0151672363281,297.30133056640625,300.38018798828125,293.1499938964844,293.1499938964844,280.6499938964844,31829.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056706786155701,1.0,0.0,0.0,3.7347233295440674,3.7347474098205566,9.307009349868168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.83056640625,0.0,1597.5584716796875,1895.4371337890625,0.0,2523.383056640625,0.9213075041770936,1.0,0.0,3.0,1.0,0.0
17911440,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9175209999084472,0.3145967125892639,0.2827916741371155,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8026978373527527,0.2090456187725067,0.1990851610898971,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8371680378913879,0.2387939095497131,0.1677367091178894,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7785698175430298,0.191018059849739,0.1821140050888061,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7034245133399963,0.1389608830213546,0.6317363977432251,285.0518798828125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3392333984375,285.04742431640625,1.0,0.3422379195690155,1.0,1.0,0.0,1.0,-1.7565127611160278,1.7565102577209473,2.4975706764962524e-06,1.3513662815093994,0.9961304664611816,0.9961304664611816,0.0,60.58861923217773,49.0,47945.67578125,0.0,490.2872314453125,1.0,280.9427490234375,284.0151672363281,297.30133056640625,300.38018798828125,293.1499938964844,293.1499938964844,280.6499938964844,31829.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056706786155701,1.0,0.0,0.0,3.7347233295440674,3.7347474098205566,9.307009349868168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.83056640625,0.0,1597.5584716796875,1895.4371337890625,0.0,2523.383056640625,0.9213075041770936,1.0,0.0,3.0,1.0,0.0
17911500,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9276826977729796,0.3163656890392303,0.2845562100410461,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8092779517173767,0.2094046920537948,0.199470579624176,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8435830473899841,0.2391917258501052,0.1680791527032852,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7849211096763611,0.1912946850061416,0.1824109405279159,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7086222767829895,0.1387831568717956,0.6309539079666138,284.89208984375,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33758544921875,284.8725280761719,1.0,0.3407422304153442,1.0,1.0,0.0,1.0,-1.7589247226715088,1.7589222192764282,2.504242729628458e-06,1.3532794713974,0.9037230610847472,0.9037230610847472,0.0,58.91514587402344,49.0,48803.09375,0.0,486.80072021484375,1.0,280.69537353515625,283.8185729980469,297.3681945800781,300.60845947265625,293.1499938964844,293.1499938964844,280.6499938964844,35054.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137864470481873,1.0,0.0,0.0,3.753236770629883,3.753261566162109,9.399510076946173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.52197265625,0.0,1643.814208984375,1895.4371337890625,0.0,2598.10546875,0.9257554411888124,1.0,0.0,3.0,1.0,0.0
17911560,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9393200874328612,0.3178052008152008,0.2858543395996094,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8167170286178589,0.2095658481121063,0.1996092796325683,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.851248025894165,0.2393439263105392,0.1681846976280212,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7924954891204834,0.1913889199495315,0.1824815720319748,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7146503329277039,0.1384582668542862,0.6293653249740601,284.8575439453125,284.95001220703125,297.53857421875,294.3222351074219,297.517578125,297.3330993652344,284.8549194335937,1.0,0.3383622169494629,0.9592610597610474,0.9592610597610474,0.2000000029802322,1.0,-1.7589564323425293,1.5796048641204834,0.1793516129255294,1.1747483015060425,0.8500938415527344,0.8500938415527344,0.0,56.79453659057617,37.0,47398.875,0.0,480.0799865722656,1.0,280.6568908691406,283.788330078125,297.3541564941406,300.5292358398437,293.1499938964844,293.1499938964844,280.95001220703125,39852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167997002601624,1.0,0.0,0.0,3.6333260536193848,3.633350610733032,8.808502229840087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.3203125,0.0,1543.390625,1895.4371337890625,0.0,2625.94677734375,0.903796374797821,1.0,0.0,3.0,1.0,0.0
17911620,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9728072881698608,0.3212189078330993,0.2886013686656952,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8401015400886536,0.2100671827793121,0.1998196244239807,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.877176821231842,0.239905759692192,0.1683730781078338,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8167188763618469,0.1917424798011779,0.1825540661811828,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7335894107818604,0.1379221379756927,0.6257520914077759,284.8108825683594,284.95001220703125,297.6188049316406,294.3191223144531,297.47906494140625,297.3284606933594,284.8014831542969,1.0,0.331573873758316,0.8777831196784973,0.8777831196784973,0.6000000238418579,1.0,-1.7584775686264038,0.9043993353843688,0.8540782332420349,0.5013457536697388,0.7636473774909973,0.7636473774909973,0.0,50.69792938232422,25.0,39279.61328125,0.0,460.4719848632813,1.0,280.94171142578125,283.69708251953125,297.1932983398437,299.9150695800781,293.1499938964844,293.1499938964844,281.25,44168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897579073905945,1.0,0.0,0.0,3.405346155166626,3.405369281768799,7.7377700336001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.68310546875,0.0,1334.6512451171875,1895.4371337890625,0.0,2378.1767578125,0.854499101638794,1.0,0.0,3.0,1.0,0.0
17911680,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9728072881698608,0.3212189078330993,0.2886013686656952,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8401015400886536,0.2100671827793121,0.1998196244239807,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.877176821231842,0.239905759692192,0.1683730781078338,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8167188763618469,0.1917424798011779,0.1825540661811828,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7335894107818604,0.1379221379756927,0.6257520914077759,284.8108825683594,284.95001220703125,297.6188049316406,294.3191223144531,297.47906494140625,297.3284606933594,284.8014831542969,1.0,0.331573873758316,0.8777831196784973,0.8777831196784973,0.6000000238418579,1.0,-1.7584775686264038,0.9043993353843688,0.8540782332420349,0.5013457536697388,0.7636473774909973,0.7636473774909973,0.0,50.69792938232422,25.0,39279.61328125,0.0,460.4719848632813,1.0,280.94171142578125,283.69708251953125,297.1932983398437,299.9150695800781,293.1499938964844,293.1499938964844,281.25,44168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897579073905945,1.0,0.0,0.0,3.405346155166626,3.405369281768799,7.7377700336001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.68310546875,0.0,1334.6512451171875,1895.4371337890625,0.0,2378.1767578125,0.854499101638794,1.0,0.0,3.0,1.0,0.0
17911740,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.3259594142436981,0.2881713807582855,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8689670562744141,0.2108688503503799,0.2002569735050201,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9092535376548768,0.2408497929573059,0.1687733978033065,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8435363173484802,0.1923760324716568,0.1828411221504211,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7565033435821533,0.1376139819622039,0.6229792833328247,284.94647216796875,284.95001220703125,297.6982421875,294.31475830078125,297.49072265625,297.3306884765625,284.9407653808594,1.0,0.3223106563091278,0.7963051795959473,0.7963051795959473,1.0,1.0,-1.7369942665100098,0.7580462098121643,0.9789480566978456,0.3620167076587677,0.8254445195198059,0.8254445195198059,0.0,44.71920394897461,25.0,36314.61328125,0.0,434.3335571289063,1.0,281.2383117675781,283.8481140136719,297.1076965332031,299.5079040527344,293.1499938964844,293.1499938964844,281.54998779296875,36373.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417348623275757,1.0,0.0,0.0,3.332677125930786,3.332698106765747,7.411050546579645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.822265625,0.0,1210.50927734375,1895.4371337890625,0.0,1954.3836669921875,0.834246814250946,1.0,0.0,3.0,1.0,0.0
17911800,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.3259594142436981,0.2881713807582855,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8689670562744141,0.2108688503503799,0.2002569735050201,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9092535376548768,0.2408497929573059,0.1687733978033065,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8435363173484802,0.1923760324716568,0.1828411221504211,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7565033435821533,0.1376139819622039,0.6229792833328247,284.94647216796875,284.95001220703125,297.6982421875,294.31475830078125,297.49072265625,297.3306884765625,284.9407653808594,1.0,0.3223106563091278,0.7963051795959473,0.7963051795959473,1.0,1.0,-1.7369942665100098,0.7580462098121643,0.9789480566978456,0.3620167076587677,0.8254445195198059,0.8254445195198059,0.0,44.71920394897461,25.0,36314.61328125,0.0,434.3335571289063,1.0,281.2383117675781,283.8481140136719,297.1076965332031,299.5079040527344,293.1499938964844,293.1499938964844,281.54998779296875,36373.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417348623275757,1.0,0.0,0.0,3.332677125930786,3.332698106765747,7.411050546579645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.822265625,0.0,1210.50927734375,1895.4371337890625,0.0,1954.3836669921875,0.834246814250946,1.0,0.0,3.0,1.0,0.0
17911860,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.3317400813102722,0.2677148878574371,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8916097283363342,0.2115140408277511,0.2006669342517852,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.936152994632721,0.2415978759527206,0.1691419929265976,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8644365668296814,0.1929121315479278,0.1831513494253158,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7748664617538452,0.1376197189092636,0.6219962239265442,285.0673828125,284.95001220703125,297.7455139160156,294.3116149902344,297.5209045410156,297.34747314453125,285.0724792480469,1.0,0.318090409040451,0.8090972900390625,0.8090972900390625,1.0,1.0,-1.731559991836548,0.7566955089569092,0.9748645424842834,0.3596007823944092,0.922488570213318,0.922488570213318,0.0,41.17230224609375,25.0,35525.33984375,0.0,415.9791259765625,1.0,281.50762939453125,283.9936218261719,297.11346435546875,299.3789978027344,293.1499938964844,293.1499938964844,281.54998779296875,31695.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177615761756897,1.0,0.0,0.0,3.412649631500244,3.412670612335205,7.770996148792619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.662109375,0.0,1254.675537109375,1895.4371337890625,0.0,1753.6435546875,0.8510786890983582,1.0,0.0,3.0,1.0,0.0
17911920,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.3363562822341919,0.2595028579235077,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9016902446746826,0.211985558271408,0.2010604292154312,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9478874802589417,0.2421383410692215,0.169485718011856,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.873911440372467,0.1933091729879379,0.1834736615419387,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7830267548561096,0.137703999876976,0.6220040917396545,285.052734375,284.95001220703125,297.7767944335937,294.309326171875,297.5433959960937,297.3627624511719,285.0454406738281,1.0,0.3154364228248596,0.8176078200340271,0.8176078200340271,1.0,1.0,-1.7229803800582886,0.7537065744400024,0.9692738652229308,0.3583787679672241,0.944553554058075,0.944553554058075,0.0,39.720001220703125,28.0,35513.72265625,0.0,406.7560119628906,1.0,281.5399169921875,283.9589233398437,297.1703491210937,299.4700622558594,293.1499938964844,293.1499938964844,281.25,30580.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101070284843445,1.0,0.0,0.0,3.517414093017578,3.5174357891082764,8.255441343862913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.16259765625,0.0,1351.52392578125,1895.4371337890625,0.0,1691.4107666015625,0.871396005153656,1.0,0.0,3.0,1.0,0.0
17911980,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9989991188049316,0.3474541902542114,0.2450515180826187,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9206855893135072,0.2125254422426223,0.2016829997301101,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9669290781021118,0.2426491528749466,0.1699656248092651,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8907651305198669,0.1937180906534195,0.1839568614959716,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7973360419273376,0.137601837515831,0.6216298937797546,284.8588256835937,284.95001220703125,297.8544311523437,294.3029479980469,297.5968933105469,297.3966369628906,284.8676452636719,1.0,0.3109400272369385,0.8389104008674622,0.8389104008674622,1.0,1.0,-1.7070797681808472,0.7485353946685791,0.9585443139076232,0.3564466834068298,0.7938950657844543,0.7938950657844543,0.0,37.35594177246094,46.0,35553.6640625,0.0,390.8410034179688,1.0,281.25848388671875,283.7890014648437,297.3095397949219,299.70086669921875,293.1499938964844,293.1499938964844,281.54998779296875,41749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175909280776978,1.0,0.0,0.0,3.346639633178711,3.3466618061065674,7.473279310943326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9658203125,0.0,1260.5709228515625,1895.4371337890625,0.0,1752.2459716796875,0.8423413038253784,1.0,0.0,3.0,1.0,0.0
17912040,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9989991188049316,0.3474541902542114,0.2450515180826187,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9206855893135072,0.2125254422426223,0.2016829997301101,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9669290781021118,0.2426491528749466,0.1699656248092651,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8907651305198669,0.1937180906534195,0.1839568614959716,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7973360419273376,0.137601837515831,0.6216298937797546,284.8588256835937,284.95001220703125,297.8544311523437,294.3029479980469,297.5968933105469,297.3966369628906,284.8676452636719,1.0,0.3109400272369385,0.8389104008674622,0.8389104008674622,1.0,1.0,-1.7070797681808472,0.7485353946685791,0.9585443139076232,0.3564466834068298,0.7938950657844543,0.7938950657844543,0.0,37.35594177246094,46.0,35553.6640625,0.0,390.8410034179688,1.0,281.25848388671875,283.7890014648437,297.3095397949219,299.70086669921875,293.1499938964844,293.1499938964844,281.54998779296875,41749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175909280776978,1.0,0.0,0.0,3.346639633178711,3.3466618061065674,7.473279310943326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9658203125,0.0,1260.5709228515625,1895.4371337890625,0.0,1752.2459716796875,0.8423413038253784,1.0,0.0,3.0,1.0,0.0
17912100,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.3526480495929718,0.2463561594486236,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.919450581073761,0.2129257470369339,0.2019404172897339,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9657552242279052,0.2430940866470337,0.1701551079750061,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8896387219429016,0.1940401494503021,0.1841514259576797,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7959681749343872,0.1376534700393676,0.6214706301689148,285.0144348144531,284.95001220703125,297.89288330078125,294.2994689941406,297.6228332519531,297.4122314453125,285.0311279296875,1.0,0.3119009435176849,0.8495617508888245,0.8495617508888245,1.0,1.0,-1.709208607673645,0.7505919337272644,0.9586166143417358,0.3578547537326813,0.8886374831199646,0.8886374831199646,0.0,37.566986083984375,46.0,35049.61328125,0.0,392.65045166015625,1.0,281.4940185546875,283.9571228027344,297.2425231933594,299.502197265625,293.1499938964844,293.1499938964844,281.54998779296875,34737.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086015343666077,1.0,0.0,0.0,3.384575366973877,3.384596586227417,7.643665753676032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.486328125,0.0,1248.6761474609375,1895.4371337890625,0.0,1679.284912109375,0.8484897613525391,1.0,0.0,3.0,1.0,0.0
17912160,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3567670285701751,0.2527849376201629,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9120996594429016,0.2134978473186493,0.2024593949317932,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.958778440952301,0.2437474578619003,0.1705887019634246,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8831921219825745,0.1945215612649917,0.1845885962247848,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7898634672164917,0.137821227312088,0.6222137212753296,285.0379943847656,284.95001220703125,297.9310607910156,294.2958068847656,297.6453552246094,297.4222717285156,285.0355224609375,1.0,0.3146852850914001,0.8500314950942993,0.8500314950942993,1.0,1.0,-1.7194803953170776,0.7555696964263916,0.963910698890686,0.3605717420578003,0.93479186296463,0.93479186296463,0.0,38.659324645996094,64.0,35365.6796875,0.0,401.6487426757813,1.0,281.5403137207031,283.9434814453125,297.25445556640625,299.56402587890625,293.1499938964844,293.1499938964844,281.25,31423.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048124670982361,1.0,0.0,0.0,3.5205671787261963,3.5205891132354736,8.270249054476153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.626953125,0.0,1360.8519287109375,1895.4371337890625,0.0,1648.9373779296875,0.8730036616325378,1.0,0.0,3.0,1.0,0.0
17912220,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3596869707107544,0.2775851190090179,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8846051096916199,0.2140844911336898,0.2033281028270721,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9275290369987488,0.2443034201860427,0.1712488681077957,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8574979305267334,0.1949799060821533,0.1853225827217102,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.765922486782074,0.1376699358224868,0.6230348348617554,284.8859558105469,284.95001220703125,298.00360107421875,294.288330078125,297.67144775390625,297.4114074707031,284.8949890136719,1.0,0.3243368864059448,0.8509334921836853,0.8509334921836853,1.0,1.0,-1.752949833869934,0.771514892578125,0.981435000896454,0.3693524897098541,0.8226513862609863,0.8226513862609863,0.0,43.216156005859375,64.0,36323.05078125,0.0,434.6399230957031,1.0,281.2595520019531,283.7890625,297.3392944335937,299.7734680175781,293.1499938964844,293.1499938964844,281.25,39604.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194041609764099,1.0,0.0,0.0,3.42212986946106,3.422152280807495,7.814231821612339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.39404296875,0.0,1319.409912109375,1895.4371337890625,0.0,1767.121826171875,0.8572477698326111,1.0,0.0,3.0,1.0,0.0
17912280,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.3596830666065216,0.278941810131073,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8831713199615479,0.2141047567129135,0.2033536881208419,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9258036017417908,0.2443218827247619,0.1712656170129776,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8561629056930542,0.1949950456619262,0.1853436231613159,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.764671802520752,0.1376539468765258,0.6230145692825317,284.890869140625,284.95001220703125,298.0066223144531,294.2880249023437,297.6720886230469,297.4101867675781,284.9000549316406,1.0,0.3248448967933655,0.8509710431098938,0.8509710431098938,1.0,1.0,-1.754630208015442,0.7723153233528137,0.9823148250579834,0.3697938024997711,0.8242103457450867,0.8242103457450867,0.0,43.47644805908203,82.0,36344.10546875,0.0,436.421630859375,1.0,281.25830078125,283.7935791015625,297.3372497558594,299.7702331542969,293.1499938964844,293.1499938964844,281.54998779296875,39517.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196323871612549,1.0,0.0,0.0,3.417008876800537,3.4170312881469727,7.790861786816095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.5234375,0.0,1313.71484375,1895.4371337890625,0.0,1768.9979248046875,0.8563278317451477,1.0,0.0,3.0,1.0,0.0
17912340,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9990000128746032,0.3576540052890777,0.3177752792835235,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8472014665603638,0.2150849401950836,0.2043863385915756,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8848428130149841,0.2453880310058593,0.1720560938119888,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.822857677936554,0.1958071291446685,0.1862314939498901,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7334972620010376,0.1374162286520004,0.6230558753013611,285.0887145996094,284.95001220703125,298.0810546875,294.27978515625,297.683349609375,297.3703918457031,285.0876770019531,1.0,0.3398578763008117,0.8519105911254883,0.8519105911254883,1.0,1.0,-1.804555058479309,0.7961161732673645,1.0084389448165894,0.3829140663146972,0.9996334314346312,0.9996334314346312,0.0,51.44890213012695,85.0,36723.37109375,0.0,491.55126953125,1.0,281.5416564941406,283.9566345214844,297.2701110839844,299.6556091308594,293.1499938964844,293.1499938964844,281.25,30207.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130424976348877,1.0,0.0,0.0,3.637274265289306,3.637297153472901,8.827656188259425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.98388671875,0.0,1475.865966796875,1895.4371337890625,0.0,1715.162841796875,0.8984190225601196,1.0,0.0,3.0,1.0,0.0
17912400,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9990000128746032,0.3576540052890777,0.3177752792835235,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8472014665603638,0.2150849401950836,0.2043863385915756,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8848428130149841,0.2453880310058593,0.1720560938119888,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.822857677936554,0.1958071291446685,0.1862314939498901,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7334972620010376,0.1374162286520004,0.6230558753013611,285.0887145996094,284.95001220703125,298.0810546875,294.27978515625,297.683349609375,297.3703918457031,285.0876770019531,1.0,0.3398578763008117,0.8519105911254883,0.8519105911254883,1.0,1.0,-1.804555058479309,0.7961161732673645,1.0084389448165894,0.3829140663146972,0.9996334314346312,0.9996334314346312,0.0,51.44890213012695,85.0,36723.37109375,0.0,491.55126953125,1.0,281.5416564941406,283.9566345214844,297.2701110839844,299.6556091308594,293.1499938964844,293.1499938964844,281.25,30207.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130424976348877,1.0,0.0,0.0,3.637274265289306,3.637297153472901,8.827656188259425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.98388671875,0.0,1475.865966796875,1895.4371337890625,0.0,1715.162841796875,0.8984190225601196,1.0,0.0,3.0,1.0,0.0
17912460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9605786204338074,0.3551788032054901,0.3203285932540893,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8103034496307373,0.2154440134763717,0.2053752839565277,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8441594839096069,0.2456363588571548,0.1727623492479324,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7849257588386536,0.196051687002182,0.1870938837528228,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6989104151725769,0.1366017162799835,0.6223117113113403,284.8707580566406,284.95001220703125,298.14996337890625,294.2717590332031,297.6908569335937,297.3288879394531,284.87164306640625,1.0,0.3503280580043793,0.8514531254768372,0.8514531254768372,1.0,1.0,-1.8100686073303225,0.79859858751297,1.0114699602127075,0.384688138961792,0.8672552704811096,0.8672552704811096,0.0,61.74813461303711,85.0,37503.86328125,0.0,526.763916015625,1.0,281.2587280273437,283.7241516113281,297.3437194824219,299.8680725097656,293.1499938964844,293.1499938964844,281.25,37591.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314856052398682,1.0,0.0,0.0,3.632726430892944,3.6327505111694336,8.805594120531168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.765625,0.0,1525.8896484375,1895.4371337890625,0.0,1867.533447265625,0.9013169407844543,1.0,0.0,3.0,1.0,0.0
17912520,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9578843116760254,0.3551989793777466,0.3202924132347107,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8082290887832642,0.2154478877782821,0.2054063230752945,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8420721888542175,0.2456295788288116,0.1727773547172546,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7828455567359924,0.1960494220256805,0.1871191710233688,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6968855261802673,0.136534184217453,0.6221388578414917,284.8720092773437,284.95001220703125,298.1543273925781,294.271240234375,297.6919250488281,297.32733154296875,284.87384033203125,1.0,0.3508833050727844,0.8514239192008972,0.8514239192008972,1.0,1.0,-1.8096718788146973,0.7984120845794678,1.0112597942352295,0.3845638036727905,0.8647593259811401,0.8647593259811401,0.0,62.37637710571289,73.0,37474.3828125,0.0,528.5037231445312,1.0,281.2571105957031,283.72705078125,297.3391418457031,299.8597106933594,293.1499938964844,293.1499938964844,281.54998779296875,37890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319030165672302,1.0,0.0,0.0,3.622654676437378,3.622678756713867,8.756834972700744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.95458984375,0.0,1516.9931640625,1895.4371337890625,0.0,1871.041259765625,0.8995652794837952,1.0,0.0,3.0,1.0,0.0
17912580,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9442705512046814,0.3578704297542572,0.3218630850315094,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7968937754631042,0.2160405069589615,0.2059431076049804,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8310721516609192,0.2462054342031479,0.1731234937906265,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7718161940574646,0.1964954584836959,0.1875321865081787,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6848194003105164,0.1358255594968795,0.6189948916435242,285.04150390625,284.95001220703125,298.226318359375,294.2625427246094,297.718994140625,297.31854248046875,285.0384216308594,1.0,0.3539218008518219,0.8509371876716614,0.8509371876716614,1.0,1.0,-1.809332609176636,0.7982258200645447,1.0111067295074463,0.38435760140419,0.9998354315757751,0.9998354315757751,0.0,66.10977172851562,61.0,36828.9765625,0.0,539.7806396484375,1.0,281.5429382324219,283.8917541503906,297.2389831542969,299.6552124023437,293.1499938964844,293.1499938964844,281.25,31983.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224997878074646,1.0,0.0,0.0,3.7518630027771,3.751887321472168,9.39262974952726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.88134765625,0.0,1618.5821533203125,1895.4371337890625,0.0,1792.6380615234375,0.9254319667816162,1.0,0.0,3.0,1.0,0.0
17912640,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9442705512046814,0.3578704297542572,0.3218630850315094,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7968937754631042,0.2160405069589615,0.2059431076049804,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8310721516609192,0.2462054342031479,0.1731234937906265,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7718161940574646,0.1964954584836959,0.1875321865081787,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6848194003105164,0.1358255594968795,0.6189948916435242,285.04150390625,284.95001220703125,298.226318359375,294.2625427246094,297.718994140625,297.31854248046875,285.0384216308594,1.0,0.3539218008518219,0.8509371876716614,0.8509371876716614,1.0,1.0,-1.809332609176636,0.7982258200645447,1.0111067295074463,0.38435760140419,0.9998354315757751,0.9998354315757751,0.0,66.10977172851562,61.0,36828.9765625,0.0,539.7806396484375,1.0,281.5429382324219,283.8917541503906,297.2389831542969,299.6552124023437,293.1499938964844,293.1499938964844,281.25,31983.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224997878074646,1.0,0.0,0.0,3.7518630027771,3.751887321472168,9.39262974952726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.88134765625,0.0,1618.5821533203125,1895.4371337890625,0.0,1792.6380615234375,0.9254319667816162,1.0,0.0,3.0,1.0,0.0
