time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9474996328353882,0.3592939972877502,0.3233078122138977,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7985614538192749,0.2162696123123169,0.2062458395957946,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8325914740562439,0.2463825792074203,0.1733394116163253,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7733451128005981,0.1966606080532074,0.1877647489309311,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6854183673858643,0.1354915797710418,0.6176533699035645,284.8845520019531,284.95001220703125,298.2618408203125,294.2582397460937,297.733154296875,297.3158264160156,284.8648986816406,1.0,0.3535278737545013,0.8506938219070435,0.8506938219070435,1.0,1.0,-1.810360550880432,0.7986897230148315,1.0116708278656006,0.3846134841442108,0.9067432880401612,0.9067432880401612,0.0,65.72410583496094,61.0,37642.0078125,0.0,539.2808837890625,1.0,281.2948303222656,283.6977233886719,297.30718994140625,299.8676147460937,293.1499938964844,293.1499938964844,281.25,35119.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311729192733765,1.0,0.0,0.0,3.769973039627075,3.769998073577881,9.483524081588256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.88818359375,0.0,1663.9774169921875,1895.4371337890625,0.0,1864.9071044921875,0.929600954055786,1.0,0.0,3.0,1.0,0.0
17912760,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9533785581588744,0.3604216277599334,0.3243347108364105,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8023754358291626,0.2163096219301223,0.2062975615262985,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8361100554466248,0.2463191747665405,0.1733160465955734,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7769314646720886,0.1966520845890045,0.1877660304307937,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6879392862319946,0.1350410282611847,0.6155898571014404,284.8494873046875,284.95001220703125,298.2970275878906,294.2539367675781,297.745849609375,297.31072998046875,284.8544921875,1.0,0.3520673513412475,0.8508365154266357,0.8508365154266357,1.0,1.0,-1.80915367603302,0.7981242537498474,1.0110293626785278,0.3843166530132293,0.848624050617218,0.848624050617218,0.0,64.51077270507812,49.0,37303.15234375,0.0,534.734375,1.0,281.2569580078125,283.7017822265625,297.2922058105469,299.80230712890625,293.1499938964844,293.1499938964844,281.54998779296875,40333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349599003791809,1.0,0.0,0.0,3.639171838760376,3.6391966342926025,8.836869369588385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.95166015625,0.0,1553.4827880859375,1895.4371337890625,0.0,1896.8092041015625,0.9053121209144592,1.0,0.0,3.0,1.0,0.0
17912820,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.976843237876892,0.3643135726451874,0.3271922469139099,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8196799755096436,0.2170561254024505,0.2065964788198471,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.853497326374054,0.2470579296350479,0.1734915971755981,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7942754626274109,0.1972450911998748,0.1879365146160125,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7022197246551514,0.1346191167831421,0.6120078563690186,285.0360717773437,284.95001220703125,298.3663635253906,294.2455444335937,297.7774963378906,297.3122863769531,285.0333557128906,1.0,0.3468572795391083,0.8511217832565308,0.8511217832565308,1.0,1.0,-1.809053897857666,0.7981200218200684,1.0109338760375977,0.3842560946941376,0.9889121055603028,0.9889121055603028,0.0,59.38348007202149,37.0,36667.3203125,0.0,518.8772583007812,1.0,281.5429992675781,283.8797302246094,297.2054443359375,299.6072998046875,293.1499938964844,293.1499938964844,281.25,32530.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722069263458252,1.0,0.0,0.0,3.7540924549102783,3.754116773605346,9.403796070728276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.99853515625,0.0,1625.3873291015625,1895.4371337890625,0.0,1789.080322265625,0.926264464855194,1.0,0.0,3.0,1.0,0.0
17912880,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.976843237876892,0.3643135726451874,0.3271922469139099,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8196799755096436,0.2170561254024505,0.2065964788198471,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.853497326374054,0.2470579296350479,0.1734915971755981,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7942754626274109,0.1972450911998748,0.1879365146160125,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7022197246551514,0.1346191167831421,0.6120078563690186,285.0360717773437,284.95001220703125,298.3663635253906,294.2455444335937,297.7774963378906,297.3122863769531,285.0333557128906,1.0,0.3468572795391083,0.8511217832565308,0.8511217832565308,1.0,1.0,-1.809053897857666,0.7981200218200684,1.0109338760375977,0.3842560946941376,0.9889121055603028,0.9889121055603028,0.0,59.38348007202149,37.0,36667.3203125,0.0,518.8772583007812,1.0,281.5429992675781,283.8797302246094,297.2054443359375,299.6072998046875,293.1499938964844,293.1499938964844,281.25,32530.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722069263458252,1.0,0.0,0.0,3.7540924549102783,3.754116773605346,9.403796070728276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.99853515625,0.0,1625.3873291015625,1895.4371337890625,0.0,1789.080322265625,0.926264464855194,1.0,0.0,3.0,1.0,0.0
17912940,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.3674406409263611,0.3238100707530975,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.845422625541687,0.2174755483865738,0.2069015502929687,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8819382786750793,0.2473097592592239,0.1736429929733276,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.820612370967865,0.1975462436676025,0.188115119934082,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7240495681762695,0.1340651512145996,0.6087764501571655,284.8500671386719,284.95001220703125,298.4342346191406,294.237548828125,297.8055725097656,297.3089904785156,284.8548278808594,1.0,0.3392954766750335,0.8514070510864258,0.8514070510864258,1.0,1.0,-1.804222583770752,0.7958388924598694,1.0083836317062378,0.3830522298812866,0.8408224582672119,0.8408224582672119,0.0,52.5985221862793,25.0,37047.92578125,0.0,494.2169799804688,1.0,281.2565002441406,283.69708251953125,297.2707824707031,299.76544189453125,293.1499938964844,293.1499938964844,281.54998779296875,40937.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336404919624329,1.0,0.0,0.0,3.6204135417938232,3.620438098907471,8.746003459236817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9375,0.0,1537.1474609375,1895.4371337890625,0.0,1885.671142578125,0.9015735983848572,1.0,0.0,3.0,1.0,0.0
17913000,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.3674406409263611,0.3238100707530975,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.845422625541687,0.2174755483865738,0.2069015502929687,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8819382786750793,0.2473097592592239,0.1736429929733276,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.820612370967865,0.1975462436676025,0.188115119934082,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7240495681762695,0.1340651512145996,0.6087764501571655,284.8500671386719,284.95001220703125,298.4342346191406,294.237548828125,297.8055725097656,297.3089904785156,284.8548278808594,1.0,0.3392954766750335,0.8514070510864258,0.8514070510864258,1.0,1.0,-1.804222583770752,0.7958388924598694,1.0083836317062378,0.3830522298812866,0.8408224582672119,0.8408224582672119,0.0,52.5985221862793,25.0,37047.92578125,0.0,494.2169799804688,1.0,281.2565002441406,283.69708251953125,297.2707824707031,299.76544189453125,293.1499938964844,293.1499938964844,281.54998779296875,40937.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336404919624329,1.0,0.0,0.0,3.6204135417938232,3.620438098907471,8.746003459236817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9375,0.0,1537.1474609375,1895.4371337890625,0.0,1885.671142578125,0.9015735983848572,1.0,0.0,3.0,1.0,0.0
17913060,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.378024160861969,0.2967034876346588,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8704522848129272,0.2182150334119796,0.2072382271289825,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9093515276908876,0.2479935586452484,0.1738213449716568,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8436299562454224,0.198131650686264,0.1883205473423004,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7428433299064636,0.1338080018758773,0.605916440486908,284.9986877441406,284.95001220703125,298.5006408691406,294.23016357421875,297.8541259765625,297.344482421875,284.9990539550781,1.0,0.3283102512359619,0.851839005947113,0.851839005947113,1.0,1.0,-1.7665032148361206,0.777971625328064,0.988531529903412,0.3731762170791626,0.9441099166870116,0.9441099166870116,0.0,46.77301788330078,28.0,35783.75390625,0.0,453.54339599609375,1.0,281.5417785644531,283.85498046875,297.1778564453125,299.5339660644531,293.1499938964844,293.1499938964844,281.25,33902.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186622619628906,1.0,0.0,0.0,3.696957588195801,3.69698166847229,9.119735295826104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.70556640625,0.0,1570.1451416015625,1895.4371337890625,0.0,1761.0289306640625,0.9143761992454528,1.0,0.0,3.0,1.0,0.0
17913120,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.378024160861969,0.2967034876346588,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8704522848129272,0.2182150334119796,0.2072382271289825,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9093515276908876,0.2479935586452484,0.1738213449716568,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8436299562454224,0.198131650686264,0.1883205473423004,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7428433299064636,0.1338080018758773,0.605916440486908,284.9986877441406,284.95001220703125,298.5006408691406,294.23016357421875,297.8541259765625,297.344482421875,284.9990539550781,1.0,0.3283102512359619,0.851839005947113,0.851839005947113,1.0,1.0,-1.7665032148361206,0.777971625328064,0.988531529903412,0.3731762170791626,0.9441099166870116,0.9441099166870116,0.0,46.77301788330078,28.0,35783.75390625,0.0,453.54339599609375,1.0,281.5417785644531,283.85498046875,297.1778564453125,299.5339660644531,293.1499938964844,293.1499938964844,281.25,33902.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186622619628906,1.0,0.0,0.0,3.696957588195801,3.69698166847229,9.119735295826104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.70556640625,0.0,1570.1451416015625,1895.4371337890625,0.0,1761.0289306640625,0.9143761992454528,1.0,0.0,3.0,1.0,0.0
17913180,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.3893182277679443,0.2762378454208374,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8925119042396545,0.2186573445796966,0.2076654285192489,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9351270794868468,0.2482349723577499,0.1740316450595855,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.863885760307312,0.1984495669603347,0.1886191070079803,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7596021294593811,0.1336194276809692,0.6046855449676514,284.8417663574219,284.95001220703125,298.5654602050781,294.2235717773437,297.9042663574219,297.3839111328125,284.8517761230469,1.0,0.3212113082408905,0.8522709012031555,0.8522709012031555,1.0,1.0,-1.741846799850464,0.7663276791572571,0.9755191802978516,0.3667359948158264,0.7966737747192383,0.7966737747192383,0.0,42.7598762512207,31.0,35626.11328125,0.0,426.6849365234375,1.0,281.2574462890625,283.71875,297.2340393066406,299.64605712890625,293.1499938964844,293.1499938964844,281.54998779296875,43899.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256178855895996,1.0,0.0,0.0,3.4460299015045166,3.446053504943848,7.923761700112664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7421875,0.0,1373.6656494140625,1895.4371337890625,0.0,1818.4892578125,0.8661388754844666,1.0,0.0,3.0,1.0,0.0
17913240,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.3893182277679443,0.2762378454208374,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8925119042396545,0.2186573445796966,0.2076654285192489,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9351270794868468,0.2482349723577499,0.1740316450595855,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.863885760307312,0.1984495669603347,0.1886191070079803,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7596021294593811,0.1336194276809692,0.6046855449676514,284.8417663574219,284.95001220703125,298.5654602050781,294.2235717773437,297.9042663574219,297.3839111328125,284.8517761230469,1.0,0.3212113082408905,0.8522709012031555,0.8522709012031555,1.0,1.0,-1.741846799850464,0.7663276791572571,0.9755191802978516,0.3667359948158264,0.7966737747192383,0.7966737747192383,0.0,42.7598762512207,31.0,35626.11328125,0.0,426.6849365234375,1.0,281.2574462890625,283.71875,297.2340393066406,299.64605712890625,293.1499938964844,293.1499938964844,281.54998779296875,43899.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256178855895996,1.0,0.0,0.0,3.4460299015045166,3.446053504943848,7.923761700112664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7421875,0.0,1373.6656494140625,1895.4371337890625,0.0,1818.4892578125,0.8661388754844666,1.0,0.0,3.0,1.0,0.0
17913300,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.3954693973064422,0.2689501941204071,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9010259509086608,0.2190468311309814,0.2078520059585571,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9448912143707277,0.2485804408788681,0.1741080433130264,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8718355298042297,0.198758378624916,0.188742533326149,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7661594152450562,0.1336658149957656,0.6042140126228333,285.0023498535156,284.95001220703125,298.5972900390625,294.2206115722656,297.9305114746094,297.4060363769531,285.01776123046875,1.0,0.3186672031879425,0.8524868488311768,0.8524868488311768,1.0,1.0,-1.732990264892578,0.7621683478355408,0.9708219170570374,0.3643809556961059,0.8904537558555603,0.8904537558555603,0.0,41.38960266113281,31.0,34911.2734375,0.0,417.4443664550781,1.0,281.496337890625,283.8931884765625,297.1521911621094,299.416015625,293.1499938964844,293.1499938964844,281.54998779296875,36071.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146073579788208,1.0,0.0,0.0,3.464747667312622,3.4647698402404785,8.010073884179292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.990234375,0.0,1337.1751708984375,1895.4371337890625,0.0,1727.88330078125,0.8674918413162231,1.0,0.0,3.0,1.0,0.0
17913360,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.4017897248268127,0.2624995112419128,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9094239473342896,0.219604417681694,0.208286166191101,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9539700746536256,0.2491252273321151,0.1744155287742614,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8795344829559326,0.1992210894823074,0.1890915185213089,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7725701332092285,0.1338568478822708,0.6046364307403564,285.0185852050781,284.95001220703125,298.6286926269531,294.2179260253906,297.95709228515625,297.4289855957031,285.01483154296875,1.0,0.3167403936386108,0.8531321287155151,0.8531321287155151,1.0,1.0,-1.7270584106445312,0.7594281435012817,0.9676302075386048,0.362836480140686,0.9265708327293396,0.9265708327293396,0.0,40.25095748901367,49.0,34942.97265625,0.0,410.6550903320313,1.0,281.5411376953125,283.8790588378906,297.157470703125,299.4540405273437,293.1499938964844,293.1499938964844,281.25,32782.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084947824478149,1.0,0.0,0.0,3.5760929584503174,3.576115608215332,8.533179993719386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.49365234375,0.0,1428.9005126953125,1895.4371337890625,0.0,1678.42626953125,0.8864007592201233,1.0,0.0,3.0,1.0,0.0
17913420,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4110156893730163,0.2698511183261871,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9017595648765564,0.2202012091875076,0.2090427279472351,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9452236890792848,0.2494937479496002,0.1748545914888382,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8723394274711609,0.1996729671955108,0.1896998882293701,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.765906035900116,0.1339193880558014,0.6056368947029114,284.8777770996094,284.95001220703125,298.6902160644531,294.2134704589844,297.9990234375,297.455078125,284.8883056640625,1.0,0.3205186426639557,0.8544226288795471,0.8544226288795471,1.0,1.0,-1.7392324209213257,0.7653582096099854,0.9738742113113404,0.3659524619579315,0.8053778409957886,0.8053778409957886,0.0,41.65987396240234,67.0,35430.078125,0.0,421.8947143554688,1.0,281.2586669921875,283.7520751953125,297.235595703125,299.6175842285156,293.1499938964844,293.1499938964844,281.54998779296875,41635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717818558216095,1.0,0.0,0.0,3.3849363327026367,3.3849587440490723,7.645295454494772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.25341796875,0.0,1296.8865966796875,1895.4371337890625,0.0,1754.1103515625,0.851325273513794,1.0,0.0,3.0,1.0,0.0
17913480,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4110156893730163,0.2698511183261871,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9017595648765564,0.2202012091875076,0.2090427279472351,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9452236890792848,0.2494937479496002,0.1748545914888382,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8723394274711609,0.1996729671955108,0.1896998882293701,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.765906035900116,0.1339193880558014,0.6056368947029114,284.8777770996094,284.95001220703125,298.6902160644531,294.2134704589844,297.9990234375,297.455078125,284.8883056640625,1.0,0.3205186426639557,0.8544226288795471,0.8544226288795471,1.0,1.0,-1.7392324209213257,0.7653582096099854,0.9738742113113404,0.3659524619579315,0.8053778409957886,0.8053778409957886,0.0,41.65987396240234,67.0,35430.078125,0.0,421.8947143554688,1.0,281.2586669921875,283.7520751953125,297.235595703125,299.6175842285156,293.1499938964844,293.1499938964844,281.54998779296875,41635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717818558216095,1.0,0.0,0.0,3.3849363327026367,3.3849587440490723,7.645295454494772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.25341796875,0.0,1296.8865966796875,1895.4371337890625,0.0,1754.1103515625,0.851325273513794,1.0,0.0,3.0,1.0,0.0
17913540,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.4155161678791046,0.2949159145355224,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8761836886405945,0.221261516213417,0.210035815834999,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9146685004234314,0.2504540979862213,0.175486534833908,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8484027981758118,0.2005359232425689,0.1905242502689361,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7445996403694153,0.1340616345405578,0.6068006753921509,285.06866455078125,284.95001220703125,298.75,294.2104187011719,298.0224609375,297.4483642578125,285.0677490234375,1.0,0.3306016623973846,0.8557131290435791,0.8557131290435791,1.0,1.0,-1.7736531496047974,0.7818195223808289,0.9918335676193236,0.3749939501285553,0.9711553454399108,0.9711553454399108,0.0,46.60311126708984,85.0,35611.98828125,0.0,457.3564453125,1.0,281.5404357910156,283.9111633300781,297.1792297363281,299.4966735839844,293.1499938964844,293.1499938964844,281.25,30826.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70667564868927,1.0,0.0,0.0,3.592621326446533,3.592643976211548,8.612241799710318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.51171875,0.0,1432.1629638671875,1895.4371337890625,0.0,1663.8294677734375,0.8888046145439148,1.0,0.0,3.0,1.0,0.0
17913600,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.4155161678791046,0.2949159145355224,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8761836886405945,0.221261516213417,0.210035815834999,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9146685004234314,0.2504540979862213,0.175486534833908,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8484027981758118,0.2005359232425689,0.1905242502689361,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7445996403694153,0.1340616345405578,0.6068006753921509,285.06866455078125,284.95001220703125,298.75,294.2104187011719,298.0224609375,297.4483642578125,285.0677490234375,1.0,0.3306016623973846,0.8557131290435791,0.8557131290435791,1.0,1.0,-1.7736531496047974,0.7818195223808289,0.9918335676193236,0.3749939501285553,0.9711553454399108,0.9711553454399108,0.0,46.60311126708984,85.0,35611.98828125,0.0,457.3564453125,1.0,281.5404357910156,283.9111633300781,297.1792297363281,299.4966735839844,293.1499938964844,293.1499938964844,281.25,30826.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70667564868927,1.0,0.0,0.0,3.592621326446533,3.592643976211548,8.612241799710318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.51171875,0.0,1432.1629638671875,1895.4371337890625,0.0,1663.8294677734375,0.8888046145439148,1.0,0.0,3.0,1.0,0.0
17913660,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.4141198396682739,0.3322433531284332,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8441122174263,0.2221986353397369,0.2112578898668289,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.878667414188385,0.2510951459407806,0.1762310117483139,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8186927437782288,0.2013113051652908,0.1915794461965561,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7179561853408813,0.1339776664972305,0.608064591884613,284.90496826171875,284.95001220703125,298.80712890625,294.206787109375,298.0255126953125,297.4064025878906,284.9111633300781,1.0,0.34552863240242,0.8558443784713745,0.8558443784713745,1.0,1.0,-1.8236112594604488,0.8055915832519531,1.018019676208496,0.3880890905857086,0.8688391447067261,0.8688391447067261,0.0,54.66148376464844,103.0,37042.37890625,0.0,513.880126953125,1.0,281.2572631835937,283.7288818359375,297.27099609375,299.7391967773437,293.1499938964844,293.1499938964844,281.54998779296875,37384.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243520021438599,1.0,0.0,0.0,3.575670003890991,3.5756936073303223,8.531161483915639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.35888671875,0.0,1462.1805419921875,1895.4371337890625,0.0,1807.9765625,0.8894181847572327,1.0,0.0,3.0,1.0,0.0
17913720,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.4141198396682739,0.3322433531284332,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8441122174263,0.2221986353397369,0.2112578898668289,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.878667414188385,0.2510951459407806,0.1762310117483139,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8186927437782288,0.2013113051652908,0.1915794461965561,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7179561853408813,0.1339776664972305,0.608064591884613,284.90496826171875,284.95001220703125,298.80712890625,294.206787109375,298.0255126953125,297.4064025878906,284.9111633300781,1.0,0.34552863240242,0.8558443784713745,0.8558443784713745,1.0,1.0,-1.8236112594604488,0.8055915832519531,1.018019676208496,0.3880890905857086,0.8688391447067261,0.8688391447067261,0.0,54.66148376464844,103.0,37042.37890625,0.0,513.880126953125,1.0,281.2572631835937,283.7288818359375,297.27099609375,299.7391967773437,293.1499938964844,293.1499938964844,281.54998779296875,37384.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243520021438599,1.0,0.0,0.0,3.575670003890991,3.5756936073303223,8.531161483915639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.35888671875,0.0,1462.1805419921875,1895.4371337890625,0.0,1807.9765625,0.8894181847572327,1.0,0.0,3.0,1.0,0.0
17913780,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9928795695304872,0.4096144735813141,0.3699195683002472,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8107559680938721,0.2239380031824112,0.2130405604839325,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8418514728546143,0.2526197731494903,0.1773670762777328,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7841509580612183,0.2028472274541854,0.1931883096694946,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.685631275177002,0.1342707276344299,0.6106299161911011,285.11968994140625,284.95001220703125,298.8609313964844,294.20074462890625,298.02001953125,297.3509826660156,285.12091064453125,1.0,0.363732099533081,0.8559756278991699,0.8559756278991699,1.0,1.0,-1.8779163360595703,0.8313730955123901,1.0465432405471802,0.4028022289276123,1.0,1.0,0.0,66.21724700927734,91.0,37314.2890625,0.0,587.4122924804688,1.0,281.5426940917969,283.9200744628906,297.2027893066406,299.6273193359375,293.1499938964844,293.1499938964844,281.25,31703.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202072143554688,1.0,0.0,0.0,3.7516629695892334,3.751687049865722,9.391628168486932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.09423828125,0.0,1616.2001953125,1895.4371337890625,0.0,1773.7264404296875,0.9247360229492188,1.0,0.0,3.0,1.0,0.0
17913840,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9928795695304872,0.4096144735813141,0.3699195683002472,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8107559680938721,0.2239380031824112,0.2130405604839325,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8418514728546143,0.2526197731494903,0.1773670762777328,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7841509580612183,0.2028472274541854,0.1931883096694946,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.685631275177002,0.1342707276344299,0.6106299161911011,285.11968994140625,284.95001220703125,298.8609313964844,294.20074462890625,298.02001953125,297.3509826660156,285.12091064453125,1.0,0.363732099533081,0.8559756278991699,0.8559756278991699,1.0,1.0,-1.8779163360595703,0.8313730955123901,1.0465432405471802,0.4028022289276123,1.0,1.0,0.0,66.21724700927734,91.0,37314.2890625,0.0,587.4122924804688,1.0,281.5426940917969,283.9200744628906,297.2027893066406,299.6273193359375,293.1499938964844,293.1499938964844,281.25,31703.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202072143554688,1.0,0.0,0.0,3.7516629695892334,3.751687049865722,9.391628168486932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.09423828125,0.0,1616.2001953125,1895.4371337890625,0.0,1773.7264404296875,0.9247360229492188,1.0,0.0,3.0,1.0,0.0
17913900,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9759243726730348,0.4086264967918396,0.3685181438922882,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.796593964099884,0.2247713804244995,0.2141322791576385,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8280242085456848,0.2532800734043121,0.1780865788459777,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7704548239707947,0.203587606549263,0.1941823661327362,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6725991368293762,0.134391188621521,0.6124140620231628,284.97198486328125,284.95001220703125,298.8866271972656,294.19683837890625,298.021240234375,297.33221435546875,284.9512634277344,1.0,0.3684699833393097,0.8560412526130676,0.8560412526130676,1.0,1.0,-1.88122832775116,0.8329859972000122,1.0482423305511477,0.4035843014717102,0.9782793521881104,0.9782793521881104,0.0,71.48465728759766,91.0,38308.9765625,0.0,606.8132934570312,1.0,281.29669189453125,283.7259521484375,297.27557373046875,299.8647155761719,293.1499938964844,293.1499938964844,281.25,32884.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322348952293396,1.0,0.0,0.0,3.803155183792114,3.80318021774292,9.651200798543869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.5302734375,0.0,1686.0416259765625,1895.4371337890625,0.0,1873.83251953125,0.9371087551116944,1.0,0.0,3.0,1.0,0.0
17913960,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9665324091911316,0.4087389707565307,0.3682172298431396,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7896276116371155,0.2253985553979873,0.2149150073528289,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8211290240287781,0.2536517381668091,0.1785095483064651,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7638896107673645,0.2041424512863159,0.1948895454406738,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6660615801811218,0.1344228386878967,0.6132376194000244,284.89794921875,284.95001220703125,298.9115600585937,294.1924133300781,298.0267028808594,297.3218688964844,284.8973999023437,1.0,0.3713724613189697,0.855590283870697,0.855590283870697,1.0,1.0,-1.8841536045074463,0.8343407511711121,1.049812912940979,0.4043292701244354,0.9185417294502258,0.9185417294502258,0.0,74.45610046386719,79.0,38263.31640625,0.0,618.468994140625,1.0,281.256591796875,283.677001953125,297.2641906738281,299.8285827636719,293.1499938964844,293.1499938964844,280.95001220703125,36241.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395567893981934,1.0,0.0,0.0,3.778407096862793,3.7784323692321777,9.526004873805504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.53857421875,0.0,1682.6485595703125,1895.4371337890625,0.0,1935.80517578125,0.933440327644348,1.0,0.0,3.0,1.0,0.0
17914020,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.964567482471466,0.4107861220836639,0.3695490062236786,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7885036468505859,0.2266527563333511,0.2161020040512085,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8193644881248474,0.2543671429157257,0.1790093183517456,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7628101706504822,0.2052522301673889,0.1959440410137176,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6641134023666382,0.1346151679754257,0.613987147808075,284.83697509765625,284.95001220703125,298.959228515625,294.1820373535156,298.04412841796875,297.31475830078125,284.850341796875,1.0,0.3728092312812805,0.8546884655952454,0.8546884655952454,1.0,1.0,-1.8899437189102173,0.8370211720466614,1.0529224872589111,0.4057745635509491,0.7906274795532227,0.7906274795532227,0.0,75.59074401855469,67.0,38295.00390625,0.0,626.368896484375,1.0,280.9578552246094,283.6379089355469,297.22149658203125,299.8052978515625,293.1499938964844,293.1499938964844,281.25,45279.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513366937637329,1.0,0.0,0.0,3.402003049850464,3.402026414871216,7.722585451119812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.0439453125,0.0,1339.080322265625,1895.4371337890625,0.0,2037.0264892578125,0.8592433929443359,1.0,0.0,3.0,1.0,0.0
17914080,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.964567482471466,0.4107861220836639,0.3695490062236786,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7885036468505859,0.2266527563333511,0.2161020040512085,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8193644881248474,0.2543671429157257,0.1790093183517456,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7628101706504822,0.2052522301673889,0.1959440410137176,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6641134023666382,0.1346151679754257,0.613987147808075,284.83697509765625,284.95001220703125,298.959228515625,294.1820373535156,298.04412841796875,297.31475830078125,284.850341796875,1.0,0.3728092312812805,0.8546884655952454,0.8546884655952454,1.0,1.0,-1.8899437189102173,0.8370211720466614,1.0529224872589111,0.4057745635509491,0.7906274795532227,0.7906274795532227,0.0,75.59074401855469,67.0,38295.00390625,0.0,626.368896484375,1.0,280.9578552246094,283.6379089355469,297.22149658203125,299.8052978515625,293.1499938964844,293.1499938964844,281.25,45279.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513366937637329,1.0,0.0,0.0,3.402003049850464,3.402026414871216,7.722585451119812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.0439453125,0.0,1339.080322265625,1895.4371337890625,0.0,2037.0264892578125,0.8592433929443359,1.0,0.0,3.0,1.0,0.0
17914140,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9812385439872742,0.4156369566917419,0.3731849789619446,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8027937412261963,0.2289735972881317,0.2178447097539901,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8322341442108154,0.2563652098178863,0.1800373345613479,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7762855291366577,0.2073417454957962,0.1974899172782898,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6756157279014587,0.1356897056102752,0.616874635219574,285.0210266113281,284.95001220703125,299.0041809082031,294.1697692871094,298.07183837890625,297.32794189453125,285.0190734863281,1.0,0.3704387247562408,0.8537865877151489,0.8537865877151489,1.0,1.0,-1.9029541015625,0.8431646823883057,1.0597894191741943,0.4090669453144073,0.9257820844650269,0.9257820844650269,0.0,71.48307037353516,55.0,38052.859375,0.0,622.71142578125,1.0,281.2409973144531,283.796142578125,297.1247253417969,299.60467529296875,293.1499938964844,293.1499938964844,280.95001220703125,32665.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367411851882935,1.0,0.0,0.0,3.561821937561035,3.56184458732605,8.465208907182387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3203125,0.0,1412.9139404296875,1895.4371337890625,0.0,1911.88525390625,0.8830905556678772,1.0,0.0,3.0,1.0,0.0
17914200,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9812385439872742,0.4156369566917419,0.3731849789619446,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8027937412261963,0.2289735972881317,0.2178447097539901,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8322341442108154,0.2563652098178863,0.1800373345613479,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7762855291366577,0.2073417454957962,0.1974899172782898,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6756157279014587,0.1356897056102752,0.616874635219574,285.0210266113281,284.95001220703125,299.0041809082031,294.1697692871094,298.07183837890625,297.32794189453125,285.0190734863281,1.0,0.3704387247562408,0.8537865877151489,0.8537865877151489,1.0,1.0,-1.9029541015625,0.8431646823883057,1.0597894191741943,0.4090669453144073,0.9257820844650269,0.9257820844650269,0.0,71.48307037353516,55.0,38052.859375,0.0,622.71142578125,1.0,281.2409973144531,283.796142578125,297.1247253417969,299.60467529296875,293.1499938964844,293.1499938964844,280.95001220703125,32665.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367411851882935,1.0,0.0,0.0,3.561821937561035,3.56184458732605,8.465208907182387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3203125,0.0,1412.9139404296875,1895.4371337890625,0.0,1911.88525390625,0.8830905556678772,1.0,0.0,3.0,1.0,0.0
17914260,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.4196042716503143,0.3725291788578033,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8244951367378235,0.2311085015535354,0.2197183072566986,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8535298109054565,0.2579818367958069,0.1811026334762573,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7984293699264526,0.2092742174863815,0.1991623193025589,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.695236325263977,0.1368427872657776,0.6210346221923828,284.88604736328125,284.95001220703125,299.0466003417969,294.1557922363281,298.0948791503906,297.3350830078125,284.8926696777344,1.0,0.3655277490615845,0.8537084460258484,0.8537084460258484,1.0,1.0,-1.9121345281600952,0.8474696278572083,1.0646649599075315,0.4117432236671448,0.8142260313034058,0.8142260313034058,0.0,65.178955078125,43.0,38586.07421875,0.0,609.1770629882812,1.0,280.958251953125,283.6624755859375,297.1883850097656,299.7684936523437,293.1499938964844,293.1499938964844,281.25,40662.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480180859565735,1.0,0.0,0.0,3.4044857025146484,3.404508352279663,7.733860343250853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.97607421875,0.0,1309.333984375,1895.4371337890625,0.0,2008.32958984375,0.8547665476799011,1.0,0.0,3.0,1.0,0.0
17914320,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.4196042716503143,0.3725291788578033,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8244951367378235,0.2311085015535354,0.2197183072566986,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8535298109054565,0.2579818367958069,0.1811026334762573,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7984293699264526,0.2092742174863815,0.1991623193025589,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.695236325263977,0.1368427872657776,0.6210346221923828,284.88604736328125,284.95001220703125,299.0466003417969,294.1557922363281,298.0948791503906,297.3350830078125,284.8926696777344,1.0,0.3655277490615845,0.8537084460258484,0.8537084460258484,1.0,1.0,-1.9121345281600952,0.8474696278572083,1.0646649599075315,0.4117432236671448,0.8142260313034058,0.8142260313034058,0.0,65.178955078125,43.0,38586.07421875,0.0,609.1770629882812,1.0,280.958251953125,283.6624755859375,297.1883850097656,299.7684936523437,293.1499938964844,293.1499938964844,281.25,40662.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480180859565735,1.0,0.0,0.0,3.4044857025146484,3.404508352279663,7.733860343250853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.97607421875,0.0,1309.333984375,1895.4371337890625,0.0,2008.32958984375,0.8547665476799011,1.0,0.0,3.0,1.0,0.0
17914380,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4294926524162292,0.3468118906021118,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.845687210559845,0.2337539047002792,0.2218163907527923,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8760092258453369,0.2601869702339172,0.1823228001594543,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8200514316558838,0.2116659581661224,0.2010385543107986,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7149012684822083,0.1384422332048416,0.6263999342918396,285.0210266113281,284.95001220703125,299.0867004394531,294.14031982421875,298.13360595703125,297.373291015625,285.015869140625,1.0,0.3575249314308166,0.8536303043365479,0.8536303043365479,1.0,1.0,-1.894522190093994,0.8390549421310425,1.0554672479629517,0.4070706367492676,0.9299987554550172,0.9299987554550172,0.0,59.27231597900391,46.0,37883.23828125,0.0,577.1073608398438,1.0,281.2413330078125,283.78668212890625,297.1061096191406,299.5857849121094,293.1499938964844,293.1499938964844,280.95001220703125,32184.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368529438972473,1.0,0.0,0.0,3.562978506088257,3.5630011558532715,8.470707939522981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.16650390625,0.0,1410.622314453125,1895.4371337890625,0.0,1912.8323974609373,0.8827487826347351,1.0,0.0,3.0,1.0,0.0
17914440,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4294926524162292,0.3468118906021118,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.845687210559845,0.2337539047002792,0.2218163907527923,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8760092258453369,0.2601869702339172,0.1823228001594543,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8200514316558838,0.2116659581661224,0.2010385543107986,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7149012684822083,0.1384422332048416,0.6263999342918396,285.0210266113281,284.95001220703125,299.0867004394531,294.14031982421875,298.13360595703125,297.373291015625,285.015869140625,1.0,0.3575249314308166,0.8536303043365479,0.8536303043365479,1.0,1.0,-1.894522190093994,0.8390549421310425,1.0554672479629517,0.4070706367492676,0.9299987554550172,0.9299987554550172,0.0,59.27231597900391,46.0,37883.23828125,0.0,577.1073608398438,1.0,281.2413330078125,283.78668212890625,297.1061096191406,299.5857849121094,293.1499938964844,293.1499938964844,280.95001220703125,32184.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368529438972473,1.0,0.0,0.0,3.562978506088257,3.5630011558532715,8.470707939522981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.16650390625,0.0,1410.622314453125,1895.4371337890625,0.0,1912.8323974609373,0.8827487826347351,1.0,0.0,3.0,1.0,0.0
17914500,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.4358631074428558,0.3360795974731445,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8557724952697754,0.234990119934082,0.22299724817276,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.886594831943512,0.2611289620399475,0.1830222010612487,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8294757008552551,0.2127854824066162,0.2021003067493438,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7233878970146179,0.1393082737922668,0.6299887299537659,284.86724853515625,284.95001220703125,299.10595703125,294.1320495605469,298.1571960449219,297.4006042480469,284.851806640625,1.0,0.354967325925827,0.85359126329422,0.85359126329422,1.0,1.0,-1.8894686698913568,0.8366628289222717,1.052805781364441,0.405644953250885,0.8309231400489807,0.8309231400489807,0.0,56.97634506225586,46.0,38492.51171875,0.0,566.1304321289062,1.0,280.99951171875,283.6104431152344,297.1707763671875,299.78546142578125,293.1499938964844,293.1499938964844,280.95001220703125,37063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445397973060608,1.0,0.0,0.0,3.5405821800231934,3.540605306625366,8.364551149497856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.87939453125,0.0,1422.529541015625,1895.4371337890625,0.0,1978.402099609375,0.878726601600647,1.0,0.0,3.0,1.0,0.0
