time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4421043395996094,0.3279458582401275,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8639949560165405,0.2361094504594802,0.2240113168954849,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8949459791183472,0.2619065940380096,0.1835416704416275,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8370073437690735,0.2137951850891113,0.2030114233493805,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7301092743873596,0.1401433497667312,0.6334113478660583,284.8730163574219,284.95001220703125,299.1247253417969,294.1235046386719,298.1798400878906,297.42645263671875,284.8818054199219,1.0,0.3530963361263275,0.8537160754203796,0.8537160754203796,1.0,1.0,-1.8867446184158323,0.8353821635246277,1.0513625144958496,0.4049047231674194,0.8006960153579712,0.8006960153579712,0.0,55.30974960327149,49.0,38050.04296875,0.0,558.8580322265625,1.0,280.9587707519531,283.6561889648437,297.1510925292969,299.7052307128906,293.1499938964844,293.1499938964844,281.25,41715.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472221255302429,1.0,0.0,0.0,3.3621644973754883,3.362186908721924,7.542776643276738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.98974609375,0.0,1275.2872314453125,1895.4371337890625,0.0,2001.467529296875,0.8464797139167786,1.0,0.0,3.0,1.0,0.0
17914620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.4546116590499878,0.315905749797821,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8779006600379944,0.2388441711664199,0.2262871265411377,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9089654088020324,0.2641592919826507,0.1848570108413696,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8496981859207153,0.2162611633539199,0.2050553858280182,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7414790391921997,0.1421898305416107,0.6413599848747253,285.03466796875,284.95001220703125,299.1578369140625,294.1070861816406,298.2238464355469,297.4789733886719,285.0312805175781,1.0,0.3513054549694061,0.8539446592330933,0.8539446592330933,1.0,1.0,-1.888591170310974,0.836310625076294,1.0522805452346802,0.4053176045417785,0.929252564907074,0.929252564907074,0.0,53.05314636230469,49.0,37710.3984375,0.0,552.8987426757812,1.0,281.2373962402344,283.798583984375,297.06494140625,299.5206298828125,293.1499938964844,293.1499938964844,281.25,31784.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351657152175903,1.0,0.0,0.0,3.52307391166687,3.5230958461761475,8.282029853035056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.923828125,0.0,1366.0447998046875,1895.4371337890625,0.0,1898.548828125,0.8738972544670105,1.0,0.0,3.0,1.0,0.0
17914680,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.4557538330554962,0.3149512410163879,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8791263103485107,0.2391087561845779,0.2265318036079406,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9102530479431152,0.2643772065639496,0.1850076615810394,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8508215546607971,0.2164998948574066,0.2052755653858184,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.742499053478241,0.1423941999673843,0.6422324776649475,285.0304260253906,284.95001220703125,299.16082763671875,294.10552978515625,298.227783203125,297.483642578125,285.0272216796875,1.0,0.3512434959411621,0.8539657592773438,0.8539657592773438,1.0,1.0,-1.8892313241958616,0.8366202712059021,1.0526111125946045,0.4054805934429168,0.9310222268104552,0.9310222268104552,0.0,52.88969802856445,52.0,37737.5,0.0,552.8201293945312,1.0,281.2404479980469,283.7937316894531,297.0682067871094,299.5291442871094,293.1499938964844,293.1499938964844,280.95001220703125,31808.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735000491142273,1.0,0.0,0.0,3.5363223552703857,3.536344528198242,8.344436537299771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.216796875,0.0,1379.951416015625,1895.4371337890625,0.0,1897.1519775390625,0.8767806887626648,1.0,0.0,3.0,1.0,0.0
17914740,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.4669758379459381,0.3074103593826294,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8896482586860657,0.2415691167116165,0.2289452105760574,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9212647080421448,0.2661769986152649,0.1863742172718048,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8605229258537292,0.2187115252017974,0.2074448764324188,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7515523433685303,0.1443713754415512,0.6512332558631897,284.8761901855469,284.95001220703125,299.1923828125,294.0882263183594,298.26568603515625,297.526123046875,284.8841857910156,1.0,0.3513847291469574,0.8541943430900574,0.8541943430900574,1.0,1.0,-1.8981261253356927,0.840908408164978,1.0572175979614258,0.4077729880809784,0.8118315935134888,0.8118315935134888,0.0,51.7091178894043,52.0,38312.15234375,0.0,555.2418212890625,1.0,280.9616394042969,283.644287109375,297.1299133300781,299.697265625,293.1499938964844,293.1499938964844,280.95001220703125,40546.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747128963470459,1.0,0.0,0.0,3.4043073654174805,3.404329776763916,7.733049756097898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.18115234375,0.0,1308.34619140625,1895.4371337890625,0.0,2000.664794921875,0.854095458984375,1.0,0.0,3.0,1.0,0.0
17914800,297.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.4679695069789886,0.3069788217544555,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8903442025184631,0.2417962998151779,0.2291457056999206,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.92196387052536,0.2663414180278778,0.1864769458770752,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8611677885055542,0.2189148068428039,0.2076243609189987,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7521776556968689,0.1445514261722564,0.652001142501831,284.8861999511719,284.95001220703125,299.1952209472656,294.08660888671875,298.2688903808594,297.52960205078125,284.8937072753906,1.0,0.3514702916145324,0.8542153835296631,0.8542153835296631,1.0,1.0,-1.8991092443466189,0.8413823843002319,1.0577268600463867,0.4080251455307007,0.8147023916244507,0.8147023916244507,0.0,51.653804779052734,55.0,38322.07421875,0.0,555.7536010742188,1.0,280.9588623046875,283.6530456542969,297.1239929199219,299.6866149902344,293.1499938964844,293.1499938964844,281.25,40290.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473539113998413,1.0,0.0,0.0,3.3922107219696045,3.39223313331604,7.678192446292087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.90478515625,0.0,1294.6668701171875,1895.4371337890625,0.0,2002.602783203125,0.8517310619354248,1.0,0.0,3.0,1.0,0.0
17914860,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.4803114831447601,0.3027373850345611,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8984134197235107,0.2450681030750274,0.2319951057434082,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9301347732543944,0.268983781337738,0.188115507364273,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8686841130256653,0.2218462228775024,0.210174947977066,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7595142126083374,0.1470571160316467,0.6624599695205688,285.0484619140625,284.95001220703125,299.2281494140625,294.0668640136719,298.3071594238281,297.5711975097656,285.04541015625,1.0,0.3533098697662353,0.8542599081993103,0.8542599081993103,1.0,1.0,-1.915021896362305,0.8490254282951355,1.065996527671814,0.41209277510643,0.9570854902267456,0.9570854902267456,0.0,51.26631927490234,58.0,38211.55859375,0.0,565.7538452148438,1.0,281.2413024902344,283.793212890625,297.0426940917969,299.5290222167969,293.1499938964844,293.1499938964844,280.95001220703125,31180.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379578948020935,1.0,0.0,0.0,3.583224296569824,3.583246946334839,8.567247391511046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.3251953125,0.0,1424.73583984375,1895.4371337890625,0.0,1922.2083740234373,0.8867596983909607,1.0,0.0,3.0,1.0,0.0
17914920,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.4803114831447601,0.3027373850345611,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8984134197235107,0.2450681030750274,0.2319951057434082,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9301347732543944,0.268983781337738,0.188115507364273,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8686841130256653,0.2218462228775024,0.210174947977066,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7595142126083374,0.1470571160316467,0.6624599695205688,285.0484619140625,284.95001220703125,299.2281494140625,294.0668640136719,298.3071594238281,297.5711975097656,285.04541015625,1.0,0.3533098697662353,0.8542599081993103,0.8542599081993103,1.0,1.0,-1.915021896362305,0.8490254282951355,1.065996527671814,0.41209277510643,0.9570854902267456,0.9570854902267456,0.0,51.26631927490234,58.0,38211.55859375,0.0,565.7538452148438,1.0,281.2413024902344,283.793212890625,297.0426940917969,299.5290222167969,293.1499938964844,293.1499938964844,280.95001220703125,31180.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379578948020935,1.0,0.0,0.0,3.583224296569824,3.583246946334839,8.567247391511046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.3251953125,0.0,1424.73583984375,1895.4371337890625,0.0,1922.2083740234373,0.8867596983909607,1.0,0.0,3.0,1.0,0.0
17914980,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.4911578297615051,0.3019884526729584,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9030242562294006,0.2479777932167053,0.2348941564559936,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9341224431991576,0.2710667848587036,0.189727321267128,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8729950785636902,0.2244374006986618,0.2127654552459716,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7641871571540833,0.1493382751941681,0.6732036471366882,284.886962890625,284.95001220703125,299.25982666015625,294.0465393066406,298.3385314941406,297.601318359375,284.8935546875,1.0,0.3564589023590088,0.8543043732643127,0.8543043732643127,1.0,1.0,-1.9355504512786863,0.8588773012161255,1.076673150062561,0.4173914492130279,0.8383528590202332,0.8383528590202332,0.0,51.62830352783203,76.0,39099.7890625,0.0,581.7075805664062,1.0,280.9577941894531,283.6271667480469,297.0979309082031,299.7056884765625,293.1499938964844,293.1499938964844,281.25,39168.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530663013458252,1.0,0.0,0.0,3.493884563446045,3.4939076900482178,8.145362926370581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.078125,0.0,1389.0157470703125,1895.4371337890625,0.0,2052.037353515625,0.872818648815155,1.0,0.0,3.0,1.0,0.0
17915040,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.4911578297615051,0.3019884526729584,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9030242562294006,0.2479777932167053,0.2348941564559936,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9341224431991576,0.2710667848587036,0.189727321267128,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8729950785636902,0.2244374006986618,0.2127654552459716,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7641871571540833,0.1493382751941681,0.6732036471366882,284.886962890625,284.95001220703125,299.25982666015625,294.0465393066406,298.3385314941406,297.601318359375,284.8935546875,1.0,0.3564589023590088,0.8543043732643127,0.8543043732643127,1.0,1.0,-1.9355504512786863,0.8588773012161255,1.076673150062561,0.4173914492130279,0.8383528590202332,0.8383528590202332,0.0,51.62830352783203,76.0,39099.7890625,0.0,581.7075805664062,1.0,280.9577941894531,283.6271667480469,297.0979309082031,299.7056884765625,293.1499938964844,293.1499938964844,281.25,39168.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530663013458252,1.0,0.0,0.0,3.493884563446045,3.4939076900482178,8.145362926370581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.078125,0.0,1389.0157470703125,1895.4371337890625,0.0,2052.037353515625,0.872818648815155,1.0,0.0,3.0,1.0,0.0
17915100,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.4962445795536041,0.3082808256149292,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8985405564308167,0.2496301829814911,0.2363404333591461,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9281298518180848,0.2723328769207001,0.1905020326375961,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8687230944633484,0.2259012460708618,0.2140521705150604,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7609548568725586,0.1505609601736068,0.6784855127334595,285.0438232421875,284.95001220703125,299.2752380371094,294.03619384765625,298.3522644042969,297.6127319335937,285.0583801269531,1.0,0.3607576489448547,0.854326605796814,0.854326605796814,1.0,1.0,-1.953646183013916,0.8675954341888428,1.0860507488250732,0.4219546318054199,0.9433741569519044,0.9433741569519044,0.0,53.204383850097656,76.0,38768.1875,0.0,600.208740234375,1.0,281.1983947753906,283.79345703125,297.01495361328125,299.4977111816406,293.1499938964844,293.1499938964844,281.25,33407.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471235394477844,1.0,0.0,0.0,3.553408145904541,3.553430557250977,8.425262763012142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.34619140625,0.0,1409.451171875,1895.4371337890625,0.0,2000.6181640625,0.8844526410102844,1.0,0.0,3.0,1.0,0.0
17915160,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.5005376935005188,0.3183099329471588,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.890991747379303,0.2515123188495636,0.2381080240011215,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9186259508132936,0.2738617360591888,0.1915555745363235,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8616181015968323,0.2275714427232742,0.2156291007995605,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7552712559700012,0.1519166827201843,0.6846973299980164,285.0752868652344,284.95001220703125,299.2904052734375,294.0257568359375,298.36236572265625,297.6175537109375,285.0750427246094,1.0,0.3665418326854706,0.8540620803833008,0.8540620803833008,1.0,1.0,-1.9784237146377563,0.8794790506362915,1.0989446640014648,0.4283171892166137,1.0,1.0,0.0,55.67992401123047,79.0,39317.16796875,0.0,627.1199951171875,1.0,281.24169921875,283.79248046875,297.0137634277344,299.5584716796875,293.1499938964844,293.1499938964844,280.95001220703125,30918.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459592819213867,1.0,0.0,0.0,3.685490608215332,3.685513973236084,9.06324885363574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.48193359375,0.0,1534.622314453125,1895.4371337890625,0.0,1990.5966796875,0.9097941517829896,1.0,0.0,3.0,1.0,0.0
17915220,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5061239004135132,0.3345502912998199,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8800931572914124,0.2546836137771606,0.241407573223114,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9049816727638244,0.2761043608188629,0.1933948844671249,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8514609932899475,0.2303597331047058,0.2185574322938919,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7472124695777893,0.1541370302438736,0.6960062980651855,284.9035949707031,284.95001220703125,299.3201599121094,294.00469970703125,298.370361328125,297.60595703125,284.9073486328125,1.0,0.3758425712585449,0.8535329699516296,0.8535329699516296,1.0,1.0,-2.021205186843872,0.8999631404876709,1.1212420463562012,0.439482033252716,0.8984160423278809,0.8984160423278809,0.0,59.91009140014648,82.0,40795.5234375,0.0,674.8997802734375,1.0,280.9565734863281,283.5960693359375,297.0731506347656,299.7762145996094,293.1499938964844,293.1499938964844,280.6499938964844,36699.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643293142318726,1.0,0.0,0.0,3.690431594848633,3.69045615196228,9.087566468224396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.296875,0.0,1583.908203125,1895.4371337890625,0.0,2150.6513671875,0.914448857307434,1.0,0.0,3.0,1.0,0.0
17915280,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5061239004135132,0.3345502912998199,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8800931572914124,0.2546836137771606,0.241407573223114,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9049816727638244,0.2761043608188629,0.1933948844671249,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8514609932899475,0.2303597331047058,0.2185574322938919,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7472124695777893,0.1541370302438736,0.6960062980651855,284.9035949707031,284.95001220703125,299.3201599121094,294.00469970703125,298.370361328125,297.60595703125,284.9073486328125,1.0,0.3758425712585449,0.8535329699516296,0.8535329699516296,1.0,1.0,-2.021205186843872,0.8999631404876709,1.1212420463562012,0.439482033252716,0.8984160423278809,0.8984160423278809,0.0,59.91009140014648,82.0,40795.5234375,0.0,674.8997802734375,1.0,280.9565734863281,283.5960693359375,297.0731506347656,299.7762145996094,293.1499938964844,293.1499938964844,280.6499938964844,36699.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643293142318726,1.0,0.0,0.0,3.690431594848633,3.69045615196228,9.087566468224396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.296875,0.0,1583.908203125,1895.4371337890625,0.0,2150.6513671875,0.914448857307434,1.0,0.0,3.0,1.0,0.0
17915340,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.5104319453239441,0.350349098443985,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8699303269386292,0.2576060593128204,0.2442714273929596,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8929285407066345,0.2780015766620636,0.1947958618402481,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8420586585998535,0.2328950464725494,0.2210656255483627,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7394671440124512,0.1560054868459701,0.705126941204071,284.87481689453125,284.95001220703125,299.3492431640625,293.9835510253906,298.373046875,297.5853271484375,284.8851013183594,1.0,0.3845695555210113,0.8530039191246033,0.8530039191246033,1.0,1.0,-2.059267520904541,0.9182325005531312,1.1410348415374756,0.449309766292572,0.8107328414916992,0.8107328414916992,0.0,64.10363006591797,85.0,41513.33984375,0.0,720.5006103515625,1.0,280.6583557128906,283.5602722167969,297.0368957519531,299.8016662597656,293.1499938964844,293.1499938964844,280.95001220703125,42445.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786897420883179,1.0,0.0,0.0,3.411008358001709,3.4110312461853027,7.763524081383366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.513671875,0.0,1328.2457275390625,1895.4371337890625,0.0,2278.38427734375,0.8589907288551331,1.0,0.0,3.0,1.0,0.0
17915400,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.5104319453239441,0.350349098443985,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8699303269386292,0.2576060593128204,0.2442714273929596,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8929285407066345,0.2780015766620636,0.1947958618402481,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8420586585998535,0.2328950464725494,0.2210656255483627,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7394671440124512,0.1560054868459701,0.705126941204071,284.87481689453125,284.95001220703125,299.3492431640625,293.9835510253906,298.373046875,297.5853271484375,284.8851013183594,1.0,0.3845695555210113,0.8530039191246033,0.8530039191246033,1.0,1.0,-2.059267520904541,0.9182325005531312,1.1410348415374756,0.449309766292572,0.8107328414916992,0.8107328414916992,0.0,64.10363006591797,85.0,41513.33984375,0.0,720.5006103515625,1.0,280.6583557128906,283.5602722167969,297.0368957519531,299.8016662597656,293.1499938964844,293.1499938964844,280.95001220703125,42445.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786897420883179,1.0,0.0,0.0,3.411008358001709,3.4110312461853027,7.763524081383366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.513671875,0.0,1328.2457275390625,1895.4371337890625,0.0,2278.38427734375,0.8589907288551331,1.0,0.0,3.0,1.0,0.0
17915460,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.5161529183387756,0.3633521497249603,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8634864687919617,0.2614334225654602,0.2477567046880722,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8848809599876404,0.2809993922710418,0.1967580020427703,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.836063802242279,0.2362409681081771,0.2241203784942627,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7345286011695862,0.1584080010652542,0.7156669497489929,285.0476989746094,284.95001220703125,299.3778991699219,293.96246337890625,298.3803405761719,297.5733337402344,285.0461730957031,1.0,0.3929001986980438,0.8516467213630676,0.8516467213630676,1.0,1.0,-2.0977516174316406,0.9366546869277954,1.1610969305038452,0.459124356508255,0.957883894443512,0.957883894443512,0.0,67.87184143066406,88.0,41692.97265625,0.0,766.5137329101562,1.0,280.9413452148437,283.7061462402344,296.9436950683594,299.636474609375,293.1499938964844,293.1499938964844,280.6499938964844,31620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698485255241394,1.0,0.0,0.0,3.606879949569702,3.606902837753296,8.680738119437592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.34912109375,0.0,1453.341064453125,1895.4371337890625,0.0,2199.493408203125,0.8924425840377808,1.0,0.0,3.0,1.0,0.0
17915520,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.5161529183387756,0.3633521497249603,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8634864687919617,0.2614334225654602,0.2477567046880722,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8848809599876404,0.2809993922710418,0.1967580020427703,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.836063802242279,0.2362409681081771,0.2241203784942627,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7345286011695862,0.1584080010652542,0.7156669497489929,285.0476989746094,284.95001220703125,299.3778991699219,293.96246337890625,298.3803405761719,297.5733337402344,285.0461730957031,1.0,0.3929001986980438,0.8516467213630676,0.8516467213630676,1.0,1.0,-2.0977516174316406,0.9366546869277954,1.1610969305038452,0.459124356508255,0.957883894443512,0.957883894443512,0.0,67.87184143066406,88.0,41692.97265625,0.0,766.5137329101562,1.0,280.9413452148437,283.7061462402344,296.9436950683594,299.636474609375,293.1499938964844,293.1499938964844,280.6499938964844,31620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698485255241394,1.0,0.0,0.0,3.606879949569702,3.606902837753296,8.680738119437592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.34912109375,0.0,1453.341064453125,1895.4371337890625,0.0,2199.493408203125,0.8924425840377808,1.0,0.0,3.0,1.0,0.0
17915580,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.5208864212036133,0.3754276931285858,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8581722974777222,0.264843612909317,0.2512462139129638,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8779762387275696,0.2834009230136871,0.1986762732267379,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8310877680778503,0.2392028868198394,0.2271769791841507,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7305323481559753,0.1605959981679916,0.7264852523803711,284.90484619140625,284.95001220703125,299.40631103515625,293.941650390625,298.3862609863281,297.5592041015625,284.91033935546875,1.0,0.4009441435337066,0.8502895832061768,0.8502895832061768,1.0,1.0,-2.135415315628052,0.9546829462051392,1.180732250213623,0.4687595069408417,0.8571867346763611,0.8571867346763611,0.0,71.53492736816406,91.0,42899.8359375,0.0,812.9624633789062,1.0,280.6575927734375,283.5477600097656,296.9955444335937,299.8278503417969,293.1499938964844,293.1499938964844,280.95001220703125,38209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785211443901062,1.0,0.0,0.0,3.542710542678833,3.542733907699585,8.374610160899465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.21533203125,0.0,1433.0926513671875,1895.4371337890625,0.0,2337.054443359375,0.8831077814102173,1.0,0.0,3.0,1.0,0.0
17915640,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.5208864212036133,0.3754276931285858,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8581722974777222,0.264843612909317,0.2512462139129638,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8779762387275696,0.2834009230136871,0.1986762732267379,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8310877680778503,0.2392028868198394,0.2271769791841507,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7305323481559753,0.1605959981679916,0.7264852523803711,284.90484619140625,284.95001220703125,299.40631103515625,293.941650390625,298.3862609863281,297.5592041015625,284.91033935546875,1.0,0.4009441435337066,0.8502895832061768,0.8502895832061768,1.0,1.0,-2.135415315628052,0.9546829462051392,1.180732250213623,0.4687595069408417,0.8571867346763611,0.8571867346763611,0.0,71.53492736816406,91.0,42899.8359375,0.0,812.9624633789062,1.0,280.6575927734375,283.5477600097656,296.9955444335937,299.8278503417969,293.1499938964844,293.1499938964844,280.95001220703125,38209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785211443901062,1.0,0.0,0.0,3.542710542678833,3.542733907699585,8.374610160899465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.21533203125,0.0,1433.0926513671875,1895.4371337890625,0.0,2337.054443359375,0.8831077814102173,1.0,0.0,3.0,1.0,0.0
17915700,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.5235576629638672,0.3813374042510986,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8556584715843201,0.2667234539985657,0.2529237270355224,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8746556639671326,0.2848027646541595,0.1995591670274734,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8287116289138794,0.2408338189125061,0.2286366522312164,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7286056280136108,0.1617819368839264,0.7316237688064575,285.0536193847656,284.95001220703125,299.4205017089844,293.9313659667969,298.3904113769531,297.5542297363281,285.0646057128906,1.0,0.4048394858837127,0.8496109843254089,0.8496109843254089,1.0,1.0,-2.1535120010375977,0.9633525013923644,1.190159559249878,0.4733629822731018,0.9623360633850098,0.9623360633850098,0.0,73.3565673828125,91.0,42528.98828125,0.0,836.0419921875,1.0,280.8998718261719,283.7039489746094,296.917724609375,299.62646484375,293.1499938964844,293.1499938964844,280.95001220703125,33010.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802854776382446,1.0,0.0,0.0,3.6107370853424072,3.61076021194458,8.699314548721304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.92041015625,0.0,1467.7987060546875,1895.4371337890625,0.0,2292.70361328125,0.8966349959373474,1.0,0.0,3.0,1.0,0.0
17915760,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9990000128746032,0.5265854597091675,0.3864075541496277,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8541070818901062,0.268802672624588,0.2548627257347107,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8724055886268616,0.2864364385604858,0.2006751149892807,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8272133469581604,0.2426453381776809,0.2303304970264434,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7274559140205383,0.1631161719560623,0.737564742565155,285.0728454589844,284.95001220703125,299.4347229003906,293.9212341308594,298.39617919921875,297.5522155761719,285.0717468261719,1.0,0.4087099730968475,0.8488630652427673,0.8488630652427673,1.0,1.0,-2.172439813613892,0.9724177718162536,1.2000221014022827,0.4781789183616638,1.0,1.0,0.0,75.03465270996094,94.0,42967.45703125,0.0,859.7191162109375,1.0,280.94244384765625,283.6988525390625,296.91552734375,299.6855773925781,293.1499938964844,293.1499938964844,280.6499938964844,31344.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797303795814514,1.0,0.0,0.0,3.727628707885742,3.727652549743652,9.27168287034874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.95556640625,0.0,1585.6865234375,1895.4371337890625,0.0,2287.719970703125,0.9193549752235411,1.0,0.0,3.0,1.0,0.0
17915820,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5311907529830933,0.3968281149864197,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8506426811218262,0.2723303735256195,0.2584719061851501,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8674545288085938,0.2888670563697815,0.2026218026876449,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8238589763641357,0.2456864118576049,0.2334700375795364,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7248930931091309,0.1654056757688522,0.7488586902618408,284.9031677246094,284.95001220703125,299.4633178710937,293.9013977050781,298.40380859375,297.54107666015625,284.9061889648437,1.0,0.4162955582141876,0.8473671674728394,0.8473671674728394,1.0,1.0,-2.208967447280884,0.9898999333381652,1.2190674543380735,0.4875124394893646,0.903623104095459,0.903623104095459,0.0,78.48287963867188,97.0,44370.3359375,0.0,907.26171875,1.0,280.6571960449219,283.5066223144531,296.96258544921875,299.8851318359375,293.1499938964844,293.1499938964844,280.3500061035156,36873.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965642213821411,1.0,0.0,0.0,3.7191741466522217,3.719198942184448,9.229673310073848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.943359375,0.0,1618.160400390625,1895.4371337890625,0.0,2440.054931640625,0.9211223721504213,1.0,0.0,3.0,1.0,0.0
17915880,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5311907529830933,0.3968281149864197,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8506426811218262,0.2723303735256195,0.2584719061851501,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8674545288085938,0.2888670563697815,0.2026218026876449,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8238589763641357,0.2456864118576049,0.2334700375795364,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7248930931091309,0.1654056757688522,0.7488586902618408,284.9031677246094,284.95001220703125,299.4633178710937,293.9013977050781,298.40380859375,297.54107666015625,284.9061889648437,1.0,0.4162955582141876,0.8473671674728394,0.8473671674728394,1.0,1.0,-2.208967447280884,0.9898999333381652,1.2190674543380735,0.4875124394893646,0.903623104095459,0.903623104095459,0.0,78.48287963867188,97.0,44370.3359375,0.0,907.26171875,1.0,280.6571960449219,283.5066223144531,296.96258544921875,299.8851318359375,293.1499938964844,293.1499938964844,280.3500061035156,36873.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965642213821411,1.0,0.0,0.0,3.7191741466522217,3.719198942184448,9.229673310073848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.943359375,0.0,1618.160400390625,1895.4371337890625,0.0,2440.054931640625,0.9211223721504213,1.0,0.0,3.0,1.0,0.0
17915940,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.5350527763366699,0.4077458679676056,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8466006517410278,0.2756518721580505,0.2616724073886871,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8618296384811401,0.2910076677799225,0.2041627019643783,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8198917508125305,0.2485110461711883,0.2362138330936432,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7217112183570862,0.1674883812665939,0.758668065071106,284.87994384765625,284.95001220703125,299.4923095703125,293.88232421875,298.40966796875,297.52642822265625,284.8872375488281,1.0,0.4235835671424866,0.8458713293075562,0.8458713293075562,1.0,1.0,-2.242854595184326,1.006115198135376,1.2367393970489502,0.4961451590061188,0.82001793384552,0.82001793384552,0.0,82.058349609375,100.0,45028.3671875,0.0,954.0932006835938,1.0,280.3584289550781,283.4705505371094,296.9263916015625,299.9039306640625,293.1499938964844,293.1499938964844,280.6499938964844,41826.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088756203651428,1.0,0.0,0.0,3.4530551433563232,3.453078508377075,7.956102194839332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.69482421875,0.0,1366.140625,1895.4371337890625,0.0,2552.8427734375,0.8676169514656067,1.0,0.0,3.0,1.0,0.0
17916000,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.5350527763366699,0.4077458679676056,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8466006517410278,0.2756518721580505,0.2616724073886871,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8618296384811401,0.2910076677799225,0.2041627019643783,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8198917508125305,0.2485110461711883,0.2362138330936432,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7217112183570862,0.1674883812665939,0.758668065071106,284.87994384765625,284.95001220703125,299.4923095703125,293.88232421875,298.40966796875,297.52642822265625,284.8872375488281,1.0,0.4235835671424866,0.8458713293075562,0.8458713293075562,1.0,1.0,-2.242854595184326,1.006115198135376,1.2367393970489502,0.4961451590061188,0.82001793384552,0.82001793384552,0.0,82.058349609375,100.0,45028.3671875,0.0,954.0932006835938,1.0,280.3584289550781,283.4705505371094,296.9263916015625,299.9039306640625,293.1499938964844,293.1499938964844,280.6499938964844,41826.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088756203651428,1.0,0.0,0.0,3.4530551433563232,3.453078508377075,7.956102194839332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.69482421875,0.0,1366.140625,1895.4371337890625,0.0,2552.8427734375,0.8676169514656067,1.0,0.0,3.0,1.0,0.0
17916060,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.5407314896583557,0.416477233171463,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8448495864868164,0.2799201607704162,0.2655462622642517,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8587677478790283,0.2942712008953094,0.2062952369451522,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8180465698242188,0.252183198928833,0.2395495772361755,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7203865051269531,0.1701956093311309,0.7703941464424133,285.041259765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4230651855469,297.52490234375,285.03973388671875,1.0,0.4307631552219391,0.8441739082336426,0.8441739082336426,1.0,1.0,-2.278646230697632,1.0232367515563965,1.2554094791412354,0.505232036113739,0.9581509232521056,0.9581509232521056,0.0,85.23573303222656,103.0,45112.453125,0.0,1002.6397705078124,1.0,280.641845703125,283.61334228515625,296.8431091308594,299.7422180175781,293.1499938964844,293.1499938964844,280.3500061035156,31964.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79982590675354,1.0,0.0,0.0,3.631077289581299,3.631100416183472,8.797601935839339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.49267578125,0.0,1482.18359375,1895.4371337890625,0.0,2469.83349609375,0.8980830907821655,1.0,0.0,3.0,1.0,0.0
17916120,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.5407314896583557,0.416477233171463,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8448495864868164,0.2799201607704162,0.2655462622642517,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8587677478790283,0.2942712008953094,0.2062952369451522,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8180465698242188,0.252183198928833,0.2395495772361755,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7203865051269531,0.1701956093311309,0.7703941464424133,285.041259765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4230651855469,297.52490234375,285.03973388671875,1.0,0.4307631552219391,0.8441739082336426,0.8441739082336426,1.0,1.0,-2.278646230697632,1.0232367515563965,1.2554094791412354,0.505232036113739,0.9581509232521056,0.9581509232521056,0.0,85.23573303222656,103.0,45112.453125,0.0,1002.6397705078124,1.0,280.641845703125,283.61334228515625,296.8431091308594,299.7422180175781,293.1499938964844,293.1499938964844,280.3500061035156,31964.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79982590675354,1.0,0.0,0.0,3.631077289581299,3.631100416183472,8.797601935839339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.49267578125,0.0,1482.18359375,1895.4371337890625,0.0,2469.83349609375,0.8980830907821655,1.0,0.0,3.0,1.0,0.0
17916180,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5453066825866699,0.4249638617038727,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8433071970939636,0.283741682767868,0.2694036662578583,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8559048175811768,0.2969127893447876,0.2083638608455658,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8163905143737793,0.2554458677768707,0.2428701370954513,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7193400859832764,0.1726915091276168,0.7824832201004028,284.9086608886719,284.95001220703125,299.55230712890625,293.8470764160156,298.43389892578125,297.5181579589844,284.9135131835937,1.0,0.4378934800624847,0.8424764275550842,0.8424764275550842,1.0,1.0,-2.314470767974853,1.040359616279602,1.2741111516952517,0.5143890380859375,0.8619041442871094,0.8619041442871094,0.0,88.41966247558594,106.0,46319.0703125,0.0,1052.63330078125,1.0,280.35748291015625,283.4631652832031,296.894775390625,299.93389892578125,293.1499938964844,293.1499938964844,280.6499938964844,38159.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138304948806763,1.0,0.0,0.0,3.5605618953704834,3.560585260391236,8.459221021439589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.16357421875,0.0,1451.6854248046875,1895.4371337890625,0.0,2598.51171875,0.8871700763702393,1.0,0.0,3.0,1.0,0.0
17916240,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5453066825866699,0.4249638617038727,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8433071970939636,0.283741682767868,0.2694036662578583,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8559048175811768,0.2969127893447876,0.2083638608455658,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8163905143737793,0.2554458677768707,0.2428701370954513,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7193400859832764,0.1726915091276168,0.7824832201004028,284.9086608886719,284.95001220703125,299.55230712890625,293.8470764160156,298.43389892578125,297.5181579589844,284.9135131835937,1.0,0.4378934800624847,0.8424764275550842,0.8424764275550842,1.0,1.0,-2.314470767974853,1.040359616279602,1.2741111516952517,0.5143890380859375,0.8619041442871094,0.8619041442871094,0.0,88.41966247558594,106.0,46319.0703125,0.0,1052.63330078125,1.0,280.35748291015625,283.4631652832031,296.894775390625,299.93389892578125,293.1499938964844,293.1499938964844,280.6499938964844,38159.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138304948806763,1.0,0.0,0.0,3.5605618953704834,3.560585260391236,8.459221021439589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.16357421875,0.0,1451.6854248046875,1895.4371337890625,0.0,2598.51171875,0.8871700763702393,1.0,0.0,3.0,1.0,0.0
17916300,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.5479673147201538,0.429246187210083,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8424794673919678,0.2858472168445587,0.2712765336036682,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8544036746025085,0.2984544634819031,0.2093331813812255,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8154942989349365,0.257244348526001,0.2444716244935989,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.718745768070221,0.1740482151508331,0.7883120775222778,285.0533447265625,284.95001220703125,299.5679016113281,293.8389892578125,298.4408569335937,297.5171813964844,285.0622253417969,1.0,0.4414063692092895,0.8416277170181274,0.8416277170181274,1.0,1.0,-2.3319530487060547,1.0487186908721924,1.283234477043152,0.5188323259353638,0.9654616713523864,0.9654616713523864,0.0,90.03057861328125,106.0,45924.9609375,0.0,1077.76806640625,1.0,280.600341796875,283.6144714355469,296.8230285644531,299.7354431152344,293.1499938964844,293.1499938964844,280.6499938964844,33047.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088580369949341,1.0,0.0,0.0,3.629339218139648,3.6293625831604,8.789181151769299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.7275390625,0.0,1488.3358154296875,1895.4371337890625,0.0,2552.68115234375,0.900721549987793,1.0,0.0,3.0,1.0,0.0
17916360,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.5509830713272095,0.4328252375125885,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8423588871955872,0.2881428599357605,0.2734147906303406,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8536868095397949,0.3002128601074219,0.2105344086885452,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8152839541435242,0.259215384721756,0.2463106215000152,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7187693119049072,0.1755489110946655,0.7949668169021606,285.06671142578125,284.95001220703125,299.5837707519531,293.83123779296875,298.44952392578125,297.5191345214844,285.0655517578125,1.0,0.4449425339698791,0.8406566977500916,0.8406566977500916,1.0,1.0,-2.350466251373291,1.0575613975524902,1.2929047346115112,0.5235339403152466,1.0,1.0,0.0,91.5079574584961,109.0,46372.6796875,0.0,1103.840576171875,1.0,280.64263916015625,283.6077575683594,296.8243713378906,299.79937744140625,293.1499938964844,293.1499938964844,280.3500061035156,31555.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082723617553711,1.0,0.0,0.0,3.739964723587036,3.739988803863525,9.333151069768064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.28076171875,0.0,1601.505126953125,1895.4371337890625,0.0,2547.292724609375,0.9222683906555176,1.0,0.0,3.0,1.0,0.0
