time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5553922057151794,0.440658301115036,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8414226174354553,0.2920618951320648,0.2773857414722442,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8514642119407654,0.302864134311676,0.2126270532608032,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8141811490058899,0.2625392079353332,0.2497090101242065,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7182657122612,0.1781399995088577,0.8075733184814453,284.9035949707031,284.95001220703125,299.6164245605469,293.8168029785156,298.46160888671875,297.5129089355469,284.9070129394531,1.0,0.451965868473053,0.8387147188186646,0.8387147188186646,1.0,1.0,-2.3863887786865234,1.07469642162323,1.311692476272583,0.5326979756355286,0.9041417241096495,0.9041417241096495,0.0,94.64502716064452,112.0,47808.14453125,0.0,1156.584716796875,1.0,280.3563232421875,283.4216613769531,296.87359619140625,300.0040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36992.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239743113517761,1.0,0.0,0.0,3.7244741916656494,3.724498987197876,9.25599749734829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.61767578125,0.0,1625.1912841796875,1895.4371337890625,0.0,2692.42724609375,0.9224284291267396,1.0,0.0,3.0,1.0,0.0
17916480,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5553922057151794,0.440658301115036,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8414226174354553,0.2920618951320648,0.2773857414722442,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8514642119407654,0.302864134311676,0.2126270532608032,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8141811490058899,0.2625392079353332,0.2497090101242065,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7182657122612,0.1781399995088577,0.8075733184814453,284.9035949707031,284.95001220703125,299.6164245605469,293.8168029785156,298.46160888671875,297.5129089355469,284.9070129394531,1.0,0.451965868473053,0.8387147188186646,0.8387147188186646,1.0,1.0,-2.3863887786865234,1.07469642162323,1.311692476272583,0.5326979756355286,0.9041417241096495,0.9041417241096495,0.0,94.64502716064452,112.0,47808.14453125,0.0,1156.584716796875,1.0,280.3563232421875,283.4216613769531,296.87359619140625,300.0040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36992.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239743113517761,1.0,0.0,0.0,3.7244741916656494,3.724498987197876,9.25599749734829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.61767578125,0.0,1625.1912841796875,1895.4371337890625,0.0,2692.42724609375,0.9224284291267396,1.0,0.0,3.0,1.0,0.0
17916540,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.5590589046478271,0.4492959678173065,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8396549820899963,0.295784443616867,0.2809432744979858,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8483226299285889,0.3052467107772827,0.2143206298351287,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8122201561927795,0.2656534612178802,0.2527066171169281,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7169529795646667,0.1805438846349716,0.818711519241333,284.8862609863281,284.95001220703125,299.6505432128906,293.803955078125,298.46893310546875,297.4967956542969,284.89263916015625,1.0,0.4588060081005096,0.8367727994918823,0.8367727994918823,1.0,1.0,-2.420055866241455,1.0907418727874756,1.3293139934539795,0.5412441492080688,0.827865481376648,0.827865481376648,0.0,97.97883605957033,115.0,48495.25390625,0.0,1208.948486328125,1.0,280.0580444335937,283.3861999511719,296.8437805175781,300.03045654296875,293.1499938964844,293.1499938964844,280.3500061035156,41318.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835162878036499,1.0,0.0,0.0,3.4781744480133057,3.4781978130340576,8.072276500570297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.19775390625,0.0,1388.1981201171875,1895.4371337890625,0.0,2796.557373046875,0.8726869821548462,1.0,0.0,3.0,1.0,0.0
17916600,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.5590589046478271,0.4492959678173065,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8396549820899963,0.295784443616867,0.2809432744979858,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8483226299285889,0.3052467107772827,0.2143206298351287,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8122201561927795,0.2656534612178802,0.2527066171169281,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7169529795646667,0.1805438846349716,0.818711519241333,284.8862609863281,284.95001220703125,299.6505432128906,293.803955078125,298.46893310546875,297.4967956542969,284.89263916015625,1.0,0.4588060081005096,0.8367727994918823,0.8367727994918823,1.0,1.0,-2.420055866241455,1.0907418727874756,1.3293139934539795,0.5412441492080688,0.827865481376648,0.827865481376648,0.0,97.97883605957033,115.0,48495.25390625,0.0,1208.948486328125,1.0,280.0580444335937,283.3861999511719,296.8437805175781,300.03045654296875,293.1499938964844,293.1499938964844,280.3500061035156,41318.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835162878036499,1.0,0.0,0.0,3.4781744480133057,3.4781978130340576,8.072276500570297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.19775390625,0.0,1388.1981201171875,1895.4371337890625,0.0,2796.557373046875,0.8726869821548462,1.0,0.0,3.0,1.0,0.0
17916660,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5646706819534302,0.4559905529022217,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8397202491760254,0.3004740178585052,0.2851998209953308,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8472013473510742,0.308756411075592,0.2166180908679962,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8120612502098083,0.2696321308612823,0.2563173472881317,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.717227578163147,0.1835896372795105,0.8319014310836792,285.0387878417969,284.95001220703125,299.686279296875,293.7928161621094,298.48785400390625,297.50030517578125,285.03765869140625,1.0,0.4656510949134826,0.834597110748291,0.834597110748291,1.0,1.0,-2.4561526775360107,1.1079373359680176,1.3482153415679932,0.5503512024879456,0.961595892906189,0.961595892906189,0.0,100.92283630371094,118.0,48592.921875,0.0,1263.92578125,1.0,280.341796875,283.5242004394531,296.7733764648437,299.8819885253906,293.1499938964844,293.1499938964844,280.04998779296875,32133.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265938758850098,1.0,0.0,0.0,3.651461124420166,3.651484489440918,8.896653298506862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.9482421875,0.0,1505.853759765625,1895.4371337890625,0.0,2716.76123046875,0.90280282497406,1.0,0.0,3.0,1.0,0.0
17916720,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5646706819534302,0.4559905529022217,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8397202491760254,0.3004740178585052,0.2851998209953308,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8472013473510742,0.308756411075592,0.2166180908679962,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8120612502098083,0.2696321308612823,0.2563173472881317,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.717227578163147,0.1835896372795105,0.8319014310836792,285.0387878417969,284.95001220703125,299.686279296875,293.7928161621094,298.48785400390625,297.50030517578125,285.03765869140625,1.0,0.4656510949134826,0.834597110748291,0.834597110748291,1.0,1.0,-2.4561526775360107,1.1079373359680176,1.3482153415679932,0.5503512024879456,0.961595892906189,0.961595892906189,0.0,100.92283630371094,118.0,48592.921875,0.0,1263.92578125,1.0,280.341796875,283.5242004394531,296.7733764648437,299.8819885253906,293.1499938964844,293.1499938964844,280.04998779296875,32133.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265938758850098,1.0,0.0,0.0,3.651461124420166,3.651484489440918,8.896653298506862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.9482421875,0.0,1505.853759765625,1895.4371337890625,0.0,2716.76123046875,0.90280282497406,1.0,0.0,3.0,1.0,0.0
17916780,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.5690500140190125,0.462792694568634,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8396720290184021,0.3046679496765136,0.2894014418125152,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8459356427192688,0.3116055428981781,0.2188232094049453,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8117967247962952,0.2731589376926422,0.2598801553249359,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7174946665763855,0.1863841414451599,0.8452921509742737,284.9132385253906,284.95001220703125,299.7239074707031,293.7835693359375,298.5013427734375,297.4926147460937,284.9173889160156,1.0,0.4725266993045807,0.8324214220046997,0.8324214220046997,1.0,1.0,-2.492392301559448,1.1251800060272217,1.3672122955322266,0.5595424771308899,0.8702749013900757,0.8702749013900757,0.0,103.94891357421876,106.0,49881.19921875,0.0,1320.8861083984375,1.0,280.0573425292969,283.3774719238281,296.8280944824219,300.08270263671875,293.1499938964844,293.1499938964844,280.3500061035156,37859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398051261901855,1.0,0.0,0.0,3.5875914096832275,3.5876150131225586,8.58814246385009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.76904296875,0.0,1478.5107421875,1895.4371337890625,0.0,2839.894287109375,0.8930047154426575,1.0,0.0,3.0,1.0,0.0
17916840,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.5690500140190125,0.462792694568634,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8396720290184021,0.3046679496765136,0.2894014418125152,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8459356427192688,0.3116055428981781,0.2188232094049453,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8117967247962952,0.2731589376926422,0.2598801553249359,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7174946665763855,0.1863841414451599,0.8452921509742737,284.9132385253906,284.95001220703125,299.7239074707031,293.7835693359375,298.5013427734375,297.4926147460937,284.9173889160156,1.0,0.4725266993045807,0.8324214220046997,0.8324214220046997,1.0,1.0,-2.492392301559448,1.1251800060272217,1.3672122955322266,0.5595424771308899,0.8702749013900757,0.8702749013900757,0.0,103.94891357421876,106.0,49881.19921875,0.0,1320.8861083984375,1.0,280.0573425292969,283.3774719238281,296.8280944824219,300.08270263671875,293.1499938964844,293.1499938964844,280.3500061035156,37859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398051261901855,1.0,0.0,0.0,3.5875914096832275,3.5876150131225586,8.58814246385009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.76904296875,0.0,1478.5107421875,1895.4371337890625,0.0,2839.894287109375,0.8930047154426575,1.0,0.0,3.0,1.0,0.0
17916900,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.5719682574272156,0.4615217745304107,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8422233462333679,0.3069598376750946,0.2913941144943237,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8479179739952087,0.3132502734661102,0.2198252081871032,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8141984343528748,0.2750867009162903,0.2615490853786468,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.719802737236023,0.1878889054059982,0.8515259623527527,285.0505676269531,284.95001220703125,299.74346923828125,293.7797241210937,298.5113830566406,297.4942932128906,285.05718994140625,1.0,0.4737084805965423,0.831333577632904,0.831333577632904,1.0,1.0,-2.503971576690674,1.1306058168411257,1.3733657598495483,0.562544584274292,0.9699668288230896,0.9699668288230896,0.0,103.98589324951172,106.0,49400.4609375,0.0,1335.4261474609375,1.0,280.301025390625,283.5220642089844,296.7636108398437,299.8880310058594,293.1499938964844,293.1499938964844,280.3500061035156,33082.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349664807319641,1.0,0.0,0.0,3.655525922775269,3.6555495262146,8.916471756492683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.2333984375,0.0,1517.4608154296875,1895.4371337890625,0.0,2794.7255859375,0.90643048286438,1.0,0.0,3.0,1.0,0.0
17916960,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.5760948061943054,0.4563703238964081,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8472759127616882,0.3094220459461212,0.2936083078384399,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8524815440177917,0.3150859773159027,0.2210225313901901,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8189440965652466,0.2771687507629394,0.2634108662605285,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7241525053977966,0.1895271837711334,0.8583884239196777,285.0519104003906,284.95001220703125,299.7635803222656,293.7763977050781,298.5264587402344,297.5050048828125,285.0497741699219,1.0,0.4738599359989166,0.8301486372947693,0.8301486372947693,1.0,1.0,-2.512367486953736,1.1344969272613523,1.3778705596923828,0.5646135807037354,1.0,1.0,0.0,102.862060546875,109.0,49727.79296875,0.0,1341.117919921875,1.0,280.3428649902344,283.5090637207031,296.7682189941406,299.9515991210937,293.1499938964844,293.1499938964844,280.04998779296875,31848.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342308402061462,1.0,0.0,0.0,3.756957054138184,3.756981372833252,9.41815358146414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.740234375,0.0,1623.479736328125,1895.4371337890625,0.0,2787.86474609375,0.926314890384674,1.0,0.0,3.0,1.0,0.0
17917020,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.5839497447013855,0.4528362452983856,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.853243887424469,0.3136576116085052,0.2977489233016968,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8572770953178406,0.3178859353065491,0.2231203466653823,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8242992758750916,0.2807026207447052,0.2668797075748443,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7293596267700195,0.1924271136522293,0.871720016002655,284.8977355957031,284.95001220703125,299.8055419921875,293.7713928222656,298.55340576171875,297.5190124511719,284.9007263183594,1.0,0.4770351052284241,0.8277787566184998,0.8277787566184998,1.0,1.0,-2.535792589187622,1.1455223560333252,1.3902703523635864,0.5702887773513794,0.8945853114128113,0.8945853114128113,0.0,102.67829132080078,112.0,50962.296875,0.0,1369.9173583984375,1.0,280.0574035644531,283.3359375,296.8164978027344,300.1416320800781,293.1499938964844,293.1499938964844,280.3500061035156,37625.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847568154335022,1.0,0.0,0.0,3.71236515045166,3.712389945983887,9.195908887704718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.86865234375,0.0,1616.0340576171875,1895.4371337890625,0.0,2912.498779296875,0.9201816320419312,1.0,0.0,3.0,1.0,0.0
17917080,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.5839497447013855,0.4528362452983856,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.853243887424469,0.3136576116085052,0.2977489233016968,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8572770953178406,0.3178859353065491,0.2231203466653823,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8242992758750916,0.2807026207447052,0.2668797075748443,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7293596267700195,0.1924271136522293,0.871720016002655,284.8977355957031,284.95001220703125,299.8055419921875,293.7713928222656,298.55340576171875,297.5190124511719,284.9007263183594,1.0,0.4770351052284241,0.8277787566184998,0.8277787566184998,1.0,1.0,-2.535792589187622,1.1455223560333252,1.3902703523635864,0.5702887773513794,0.8945853114128113,0.8945853114128113,0.0,102.67829132080078,112.0,50962.296875,0.0,1369.9173583984375,1.0,280.0574035644531,283.3359375,296.8164978027344,300.1416320800781,293.1499938964844,293.1499938964844,280.3500061035156,37625.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847568154335022,1.0,0.0,0.0,3.71236515045166,3.712389945983887,9.195908887704718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.86865234375,0.0,1616.0340576171875,1895.4371337890625,0.0,2912.498779296875,0.9201816320419312,1.0,0.0,3.0,1.0,0.0
17917140,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.5929805040359497,0.4518616497516632,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8579170107841492,0.3185866177082062,0.3021237850189209,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8607369065284729,0.3214620649814605,0.2253846079111099,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8283472657203674,0.284837543964386,0.2705371975898742,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7334703803062439,0.1957784444093704,0.8858511447906494,285.06805419921875,284.95001220703125,299.8500061035156,293.7687683105469,298.5865783691406,297.5418701171875,285.06884765625,1.0,0.4812575876712799,0.8254088163375854,0.8254088163375854,1.0,1.0,-2.563965320587158,1.1588270664215088,1.4051382541656494,0.5772196054458618,1.0,1.0,0.0,103.35376739501952,115.0,50721.1484375,0.0,1409.0811767578125,1.0,280.343505859375,283.5041198730469,296.7574157714844,299.9991149902344,293.1499938964844,293.1499938964844,280.04998779296875,33127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412250876426697,1.0,0.0,0.0,3.8344533443450928,3.8344786167144775,9.81070456873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.146484375,0.0,1725.647216796875,1895.4371337890625,0.0,2853.163330078125,0.9445458650588988,1.0,0.0,3.0,1.0,0.0
17917200,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.5929805040359497,0.4518616497516632,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8579170107841492,0.3185866177082062,0.3021237850189209,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8607369065284729,0.3214620649814605,0.2253846079111099,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8283472657203674,0.284837543964386,0.2705371975898742,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7334703803062439,0.1957784444093704,0.8858511447906494,285.06805419921875,284.95001220703125,299.8500061035156,293.7687683105469,298.5865783691406,297.5418701171875,285.06884765625,1.0,0.4812575876712799,0.8254088163375854,0.8254088163375854,1.0,1.0,-2.563965320587158,1.1588270664215088,1.4051382541656494,0.5772196054458618,1.0,1.0,0.0,103.35376739501952,115.0,50721.1484375,0.0,1409.0811767578125,1.0,280.343505859375,283.5041198730469,296.7574157714844,299.9991149902344,293.1499938964844,293.1499938964844,280.04998779296875,33127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412250876426697,1.0,0.0,0.0,3.8344533443450928,3.8344786167144775,9.81070456873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.146484375,0.0,1725.647216796875,1895.4371337890625,0.0,2853.163330078125,0.9445458650588988,1.0,0.0,3.0,1.0,0.0
17917260,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6002311706542969,0.4534676969051361,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.860873281955719,0.3227410912513733,0.3063841760158539,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8624303936958313,0.3241325616836548,0.2275347709655761,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8307763934135437,0.2882315218448639,0.2740696668624878,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7361612319946289,0.1985485851764679,0.8995955586433411,284.9107360839844,284.95001220703125,299.89678955078125,293.7682189941406,298.6110534667969,297.5470886230469,284.91339111328125,1.0,0.4862850308418274,0.8231340050697327,0.8231340050697327,1.0,1.0,-2.5943589210510254,1.173188090324402,1.421170949935913,0.5848175883293152,0.931327760219574,0.931327760219574,0.0,104.81232452392578,118.0,52254.171875,0.0,1455.41064453125,1.0,280.0556640625,283.3193054199219,296.8149719238281,300.2144775390625,293.1499938964844,293.1499938964844,279.75,36772.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545495867729187,1.0,0.0,0.0,3.8243563175201416,3.824382305145264,9.759104386830586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5654296875,0.0,1741.997802734375,1895.4371337890625,0.0,2977.89990234375,0.9447144865989684,1.0,0.0,3.0,1.0,0.0
17917320,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6002311706542969,0.4534676969051361,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.860873281955719,0.3227410912513733,0.3063841760158539,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8624303936958313,0.3241325616836548,0.2275347709655761,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8307763934135437,0.2882315218448639,0.2740696668624878,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7361612319946289,0.1985485851764679,0.8995955586433411,284.9107360839844,284.95001220703125,299.89678955078125,293.7682189941406,298.6110534667969,297.5470886230469,284.91339111328125,1.0,0.4862850308418274,0.8231340050697327,0.8231340050697327,1.0,1.0,-2.5943589210510254,1.173188090324402,1.421170949935913,0.5848175883293152,0.931327760219574,0.931327760219574,0.0,104.81232452392578,118.0,52254.171875,0.0,1455.41064453125,1.0,280.0556640625,283.3193054199219,296.8149719238281,300.2144775390625,293.1499938964844,293.1499938964844,279.75,36772.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545495867729187,1.0,0.0,0.0,3.8243563175201416,3.824382305145264,9.759104386830586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5654296875,0.0,1741.997802734375,1895.4371337890625,0.0,2977.89990234375,0.9447144865989684,1.0,0.0,3.0,1.0,0.0
17917380,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.6055073738098145,0.4590747058391571,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8604536056518555,0.3261400461196899,0.3097144067287445,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8606659770011902,0.3260028064250946,0.2289252579212188,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8300541639328003,0.2908529341220855,0.2766831517219543,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7358010411262512,0.2005225121974945,0.909280002117157,284.8817443847656,284.95001220703125,299.945556640625,293.76934814453125,298.6275939941406,297.5361633300781,284.8869934082031,1.0,0.491551011800766,0.8208592534065247,0.8208592534065247,1.0,1.0,-2.621546745300293,1.1859928369522097,1.435553789138794,0.5915421843528748,0.8479329943656921,0.8479329943656921,0.0,107.2572250366211,121.0,52941.625,0.0,1502.773681640625,1.0,279.7572631835937,283.2698669433594,296.8021545410156,300.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,41059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642092943191528,1.0,0.0,0.0,3.597920179367065,3.597944498062134,8.637665018795815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9638671875,0.0,1513.3148193359375,1895.4371337890625,0.0,3068.48779296875,0.8985110521316528,1.0,0.0,3.0,1.0,0.0
17917440,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.6055073738098145,0.4590747058391571,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8604536056518555,0.3261400461196899,0.3097144067287445,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8606659770011902,0.3260028064250946,0.2289252579212188,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8300541639328003,0.2908529341220855,0.2766831517219543,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7358010411262512,0.2005225121974945,0.909280002117157,284.8817443847656,284.95001220703125,299.945556640625,293.76934814453125,298.6275939941406,297.5361633300781,284.8869934082031,1.0,0.491551011800766,0.8208592534065247,0.8208592534065247,1.0,1.0,-2.621546745300293,1.1859928369522097,1.435553789138794,0.5915421843528748,0.8479329943656921,0.8479329943656921,0.0,107.2572250366211,121.0,52941.625,0.0,1502.773681640625,1.0,279.7572631835937,283.2698669433594,296.8021545410156,300.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,41059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642092943191528,1.0,0.0,0.0,3.597920179367065,3.597944498062134,8.637665018795815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9638671875,0.0,1513.3148193359375,1895.4371337890625,0.0,3068.48779296875,0.8985110521316528,1.0,0.0,3.0,1.0,0.0
17917500,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6085991859436035,0.4619953632354736,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8602638840675354,0.3281565010547638,0.3114764392375946,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8598570227622986,0.327335774898529,0.2297253906726837,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8296911120414734,0.2924271821975708,0.2780516445636749,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7355285882949829,0.2016298919916153,0.9139703512191772,285.0299072265625,284.95001220703125,299.9706115722656,293.7704772949219,298.6390075683594,297.5357666015625,285.03643798828125,1.0,0.4942522943019867,0.8197218775749207,0.8197218775749207,1.0,1.0,-2.6354129314422607,1.1925296783447266,1.4428833723068235,0.5949388146400452,0.9465568661689758,0.9465568661689758,0.0,108.53006744384766,121.0,52444.71484375,0.0,1527.390869140625,1.0,280.0010070800781,283.42431640625,296.73785400390625,300.0489807128906,293.1499938964844,293.1499938964844,280.04998779296875,34560.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573647141456604,1.0,0.0,0.0,3.651784420013428,3.651808261871338,8.898228429643495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.794921875,0.0,1524.376953125,1895.4371337890625,0.0,3004.2919921875,0.9070889949798584,1.0,0.0,3.0,1.0,0.0
17917560,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.6118446588516235,0.4644714891910553,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8605780005455017,0.3302960991859436,0.3134927749633789,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.859607994556427,0.3288190066814422,0.230753555893898,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8297839760780334,0.2941102683544159,0.279642641544342,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7356382012367249,0.2028072774410247,0.9193115234375,285.0370178222656,284.95001220703125,299.99609375,293.7719421386719,298.65167236328125,297.53741455078125,285.0361328125,1.0,0.4970394968986511,0.8184231519699097,0.8184231519699097,1.0,1.0,-2.650375366210937,1.199567437171936,1.4508079290390017,0.5986006855964661,0.9819304347038268,0.9819304347038268,0.0,109.7264633178711,124.0,52850.125,0.0,1553.416259765625,1.0,280.04278564453125,283.4179992675781,296.7497863769531,300.1189880371094,293.1499938964844,293.1499938964844,279.75,32691.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553321361541748,1.0,0.0,0.0,3.743983745574951,3.74400806427002,9.353221344099438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2216796875,0.0,1614.8741455078125,1895.4371337890625,0.0,2985.235595703125,0.9240859746932985,1.0,0.0,3.0,1.0,0.0
17917620,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6162649393081665,0.4711490571498871,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8596944808959961,0.3336949944496155,0.3170100748538971,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8575524091720581,0.3307671844959259,0.2323710024356842,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8285892605781555,0.2966631650924682,0.2823503017425537,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.734595537185669,0.2045300304889679,0.928260087966919,284.908447265625,284.95001220703125,300.0482788085937,293.77593994140625,298.66778564453125,297.52294921875,284.9120178222656,1.0,0.5026513338088989,0.8158257603645325,0.8158257603645325,1.0,1.0,-2.678579330444336,1.2127835750579834,1.4657957553863523,0.6055144667625427,0.8865603804588318,0.8865603804588318,0.0,112.5625991821289,127.0,54088.01953125,0.0,1605.8450927734375,1.0,279.75653076171875,283.2679748535156,296.8125305175781,300.3263854980469,293.1499938964844,293.1499938964844,280.04998779296875,37963.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667764067649841,1.0,0.0,0.0,3.678533792495728,3.678558349609375,9.029064926835416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.96044921875,0.0,1579.95458984375,1895.4371337890625,0.0,3092.5703125,0.9132073521614076,1.0,0.0,3.0,1.0,0.0
17917680,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6162649393081665,0.4711490571498871,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8596944808959961,0.3336949944496155,0.3170100748538971,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8575524091720581,0.3307671844959259,0.2323710024356842,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8285892605781555,0.2966631650924682,0.2823503017425537,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.734595537185669,0.2045300304889679,0.928260087966919,284.908447265625,284.95001220703125,300.0482788085937,293.77593994140625,298.66778564453125,297.52294921875,284.9120178222656,1.0,0.5026513338088989,0.8158257603645325,0.8158257603645325,1.0,1.0,-2.678579330444336,1.2127835750579834,1.4657957553863523,0.6055144667625427,0.8865603804588318,0.8865603804588318,0.0,112.5625991821289,127.0,54088.01953125,0.0,1605.8450927734375,1.0,279.75653076171875,283.2679748535156,296.8125305175781,300.3263854980469,293.1499938964844,293.1499938964844,280.04998779296875,37963.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667764067649841,1.0,0.0,0.0,3.678533792495728,3.678558349609375,9.029064926835416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.96044921875,0.0,1579.95458984375,1895.4371337890625,0.0,3092.5703125,0.9132073521614076,1.0,0.0,3.0,1.0,0.0
17917740,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9990000128746032,0.6213567852973938,0.4780246317386627,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8587387800216675,0.3375866115093231,0.3205504119396209,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8554747104644775,0.3333049416542053,0.2340193688869476,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8273001909255981,0.2996191382408142,0.2850381433963775,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7333574891090393,0.2064457684755325,0.93667471408844,285.0614318847656,284.95001220703125,300.1019287109375,293.7811584472656,298.6893310546875,297.5170593261719,285.0613098144531,1.0,0.5082551836967468,0.8132283687591553,0.8132283687591553,1.0,1.0,-2.70641565322876,1.2258211374282837,1.4805946350097656,0.6122431755065918,1.0,1.0,0.0,115.4747085571289,130.0,53899.4140625,0.0,1659.1007080078125,1.0,280.04327392578125,283.4187316894531,296.7693786621094,300.204833984375,293.1499938964844,293.1499938964844,279.75,32818.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860510528087616,1.0,0.0,0.0,3.816631555557251,3.8166565895080566,9.719719855638689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.119140625,0.0,1701.688232421875,1895.4371337890625,0.0,3033.793212890625,0.9402854442596436,1.0,0.0,3.0,1.0,0.0
17917800,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9990000128746032,0.6213567852973938,0.4780246317386627,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8587387800216675,0.3375866115093231,0.3205504119396209,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8554747104644775,0.3333049416542053,0.2340193688869476,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8273001909255981,0.2996191382408142,0.2850381433963775,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7333574891090393,0.2064457684755325,0.93667471408844,285.0614318847656,284.95001220703125,300.1019287109375,293.7811584472656,298.6893310546875,297.5170593261719,285.0613098144531,1.0,0.5082551836967468,0.8132283687591553,0.8132283687591553,1.0,1.0,-2.70641565322876,1.2258211374282837,1.4805946350097656,0.6122431755065918,1.0,1.0,0.0,115.4747085571289,130.0,53899.4140625,0.0,1659.1007080078125,1.0,280.04327392578125,283.4187316894531,296.7693786621094,300.204833984375,293.1499938964844,293.1499938964844,279.75,32818.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860510528087616,1.0,0.0,0.0,3.816631555557251,3.8166565895080566,9.719719855638689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.119140625,0.0,1701.688232421875,1895.4371337890625,0.0,3033.793212890625,0.9402854442596436,1.0,0.0,3.0,1.0,0.0
17917860,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6246862411499023,0.4855767786502838,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.857244610786438,0.340774655342102,0.3238905370235443,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8528695702552795,0.3350266218185425,0.2354978024959564,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8255109190940857,0.3019227385520935,0.2875304222106933,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.731650173664093,0.2078627645969391,0.944307506084442,284.906982421875,284.95001220703125,300.15692138671875,293.7874755859375,298.7039489746094,297.4976806640625,284.90966796875,1.0,0.5138484239578247,0.8104520440101624,0.8104520440101624,1.0,1.0,-2.7334530353546143,1.2384113073349,1.4950416088104248,0.6187776327133179,0.9198740124702454,0.9198740124702454,0.0,118.59449005126952,133.0,55328.390625,0.0,1713.13623046875,1.0,279.7559509277344,283.2396545410156,296.8296203613281,300.4209899902344,293.1499938964844,293.1499938964844,279.45001220703125,37087.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728962540626526,1.0,0.0,0.0,3.793460607528688,3.7934863567352295,9.602060799807075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.599609375,0.0,1707.1680908203125,1895.4371337890625,0.0,3149.97705078125,0.9380398988723756,1.0,0.0,3.0,1.0,0.0
17917920,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6246862411499023,0.4855767786502838,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.857244610786438,0.340774655342102,0.3238905370235443,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8528695702552795,0.3350266218185425,0.2354978024959564,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8255109190940857,0.3019227385520935,0.2875304222106933,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.731650173664093,0.2078627645969391,0.944307506084442,284.906982421875,284.95001220703125,300.15692138671875,293.7874755859375,298.7039489746094,297.4976806640625,284.90966796875,1.0,0.5138484239578247,0.8104520440101624,0.8104520440101624,1.0,1.0,-2.7334530353546143,1.2384113073349,1.4950416088104248,0.6187776327133179,0.9198740124702454,0.9198740124702454,0.0,118.59449005126952,133.0,55328.390625,0.0,1713.13623046875,1.0,279.7559509277344,283.2396545410156,296.8296203613281,300.4209899902344,293.1499938964844,293.1499938964844,279.45001220703125,37087.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728962540626526,1.0,0.0,0.0,3.793460607528688,3.7934863567352295,9.602060799807075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.599609375,0.0,1707.1680908203125,1895.4371337890625,0.0,3149.97705078125,0.9380398988723756,1.0,0.0,3.0,1.0,0.0
17917980,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6268684267997742,0.4944548904895782,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8545522093772888,0.3436138927936554,0.3266501724720001,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8490403890609741,0.3363580405712127,0.2364840805530548,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.822577714920044,0.3038617670536041,0.2894580066204071,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7288276553153992,0.2089052349328994,0.9495859742164612,284.8879699707031,284.95001220703125,300.2130432128906,293.7947692871094,298.7157592773437,297.47222900390625,284.8919372558594,1.0,0.5192036628723145,0.8076757192611694,0.8076757192611694,1.0,1.0,-2.757284641265869,1.249441146850586,1.5078436136245728,0.6244215369224548,0.8446372151374817,0.8446372151374817,0.0,122.02796173095705,136.0,55900.59765625,0.0,1764.788818359375,1.0,279.45758056640625,283.1978454589844,296.8211364746094,300.462890625,293.1499938964844,293.1499938964844,279.75,40777.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810803890228271,1.0,0.0,0.0,3.569236516952514,3.569260597229004,8.500490480400913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.2998046875,0.0,1480.1121826171875,1895.4371337890625,0.0,3226.704833984375,0.891980767250061,1.0,0.0,3.0,1.0,0.0
17918040,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6268684267997742,0.4944548904895782,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8545522093772888,0.3436138927936554,0.3266501724720001,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8490403890609741,0.3363580405712127,0.2364840805530548,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.822577714920044,0.3038617670536041,0.2894580066204071,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7288276553153992,0.2089052349328994,0.9495859742164612,284.8879699707031,284.95001220703125,300.2130432128906,293.7947692871094,298.7157592773437,297.47222900390625,284.8919372558594,1.0,0.5192036628723145,0.8076757192611694,0.8076757192611694,1.0,1.0,-2.757284641265869,1.249441146850586,1.5078436136245728,0.6244215369224548,0.8446372151374817,0.8446372151374817,0.0,122.02796173095705,136.0,55900.59765625,0.0,1764.788818359375,1.0,279.45758056640625,283.1978454589844,296.8211364746094,300.462890625,293.1499938964844,293.1499938964844,279.75,40777.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810803890228271,1.0,0.0,0.0,3.569236516952514,3.569260597229004,8.500490480400913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.2998046875,0.0,1480.1121826171875,1895.4371337890625,0.0,3226.704833984375,0.891980767250061,1.0,0.0,3.0,1.0,0.0
17918100,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.6286945343017578,0.4983415007591247,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8537098169326782,0.3454312682151794,0.328220933675766,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8476676940917969,0.3374854922294616,0.2371441274881363,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8215587735176086,0.3051751554012298,0.2905770242214203,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7277775406837463,0.2096473574638366,0.9525850415229796,285.02740478515625,284.95001220703125,300.2414855957031,293.7987060546875,298.72613525390625,297.46728515625,285.0320739746094,1.0,0.5218443870544434,0.8062875866889954,0.8062875866889954,1.0,1.0,-2.769582986831665,1.2551400661468506,1.5144429206848145,0.6273046731948853,0.938536822795868,0.938536822795868,0.0,123.61383056640624,136.0,55381.265625,0.0,1790.887451171875,1.0,279.6998291015625,283.3439636230469,296.7639465332031,300.25665283203125,293.1499938964844,293.1499938964844,279.75,34462.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742218613624573,1.0,0.0,0.0,3.624450922012329,3.62447452545166,8.765521215536864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.822265625,0.0,1493.5069580078125,1895.4371337890625,0.0,3162.40966796875,0.9007413387298584,1.0,0.0,3.0,1.0,0.0
17918160,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.6307553648948669,0.5015533566474915,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8534806370735168,0.3473767936229706,0.3300634026527405,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8469429612159729,0.33875772356987,0.2380356192588806,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8211087584495544,0.3066059648990631,0.2919375598430633,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.727234423160553,0.2104879468679428,0.9564080238342284,285.02789306640625,284.95001220703125,300.2701416015625,293.8028564453125,298.7381286621094,297.4651794433594,285.02691650390625,1.0,0.5245224833488464,0.804853081703186,0.804853081703186,1.0,1.0,-2.782957077026367,1.2613427639007568,1.5216143131256104,0.6304642558097839,0.9668948650360109,0.9668948650360109,0.0,125.0496597290039,139.0,55757.25,0.0,1818.136962890625,1.0,279.7424011230469,283.3349609375,296.7794494628906,300.3287658691406,293.1499938964844,293.1499938964844,279.45001220703125,32835.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721514344215393,1.0,0.0,0.0,3.71102237701416,3.7110462188720703,9.189257070829626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1513671875,0.0,1578.0540771484375,1895.4371337890625,0.0,3142.9912109375,0.9167731404304504,1.0,0.0,3.0,1.0,0.0
17918220,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6330156922340393,0.509145200252533,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8519908785820007,0.3504458367824554,0.33325856924057,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8444252610206604,0.3403448164463043,0.2393933683633804,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8192480802536011,0.3087185621261596,0.2942190170288086,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7253296375274658,0.2116333842277526,0.9626822471618652,284.91241455078125,284.95001220703125,300.3280944824219,293.8116760253906,298.75396728515625,297.4457092285156,284.9154968261719,1.0,0.5298004150390625,0.8019841909408569,0.8019841909408569,1.0,1.0,-2.8078386783599854,1.2728170156478882,1.5350215435028076,0.6363383531570435,0.8771001696586609,0.8771001696586609,0.0,128.23355102539062,142.0,56885.83984375,0.0,1871.9144287109373,1.0,279.4570617675781,283.1977844238281,296.8424377441406,300.5314636230469,293.1499938964844,293.1499938964844,279.75,38062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823415040969849,1.0,0.0,0.0,3.632319450378418,3.6323435306549072,8.80362108546251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9892578125,0.0,1528.94677734375,1895.4371337890625,0.0,3238.52001953125,0.9031814336776732,1.0,0.0,3.0,1.0,0.0
