time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6330156922340393,0.509145200252533,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8519908785820007,0.3504458367824554,0.33325856924057,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8444252610206604,0.3403448164463043,0.2393933683633804,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8192480802536011,0.3087185621261596,0.2942190170288086,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7253296375274658,0.2116333842277526,0.9626822471618652,284.91241455078125,284.95001220703125,300.3280944824219,293.8116760253906,298.75396728515625,297.4457092285156,284.9154968261719,1.0,0.5298004150390625,0.8019841909408569,0.8019841909408569,1.0,1.0,-2.8078386783599854,1.2728170156478882,1.5350215435028076,0.6363383531570435,0.8771001696586609,0.8771001696586609,0.0,128.23355102539062,142.0,56885.83984375,0.0,1871.9144287109373,1.0,279.4570617675781,283.1977844238281,296.8424377441406,300.5314636230469,293.1499938964844,293.1499938964844,279.75,38062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823415040969849,1.0,0.0,0.0,3.632319450378418,3.6323435306549072,8.80362108546251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9892578125,0.0,1528.94677734375,1895.4371337890625,0.0,3238.52001953125,0.9031814336776732,1.0,0.0,3.0,1.0,0.0
17918340,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6362587213516235,0.5163312554359436,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8508502840995789,0.3540763556957245,0.3365640640258789,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8422811031341553,0.3425617814064026,0.240834355354309,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8176805377006531,0.3112972378730774,0.2965627610683441,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7236365079879761,0.213068202137947,0.9689441919326782,285.0453491210937,284.95001220703125,300.3866882324219,293.8210144042969,298.7763061523437,297.4375,285.0439147949219,1.0,0.5349859595298767,0.7991152405738831,0.7991152405738831,1.0,1.0,-2.83251953125,1.2841874361038208,1.5483320951461792,0.6420664191246033,1.0,1.0,0.0,131.32388305664062,130.0,56745.45703125,0.0,1925.79296875,1.0,279.74322509765625,283.329345703125,296.8079528808594,300.41912841796875,293.1499938964844,293.1499938964844,279.45001220703125,32311.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759711980819702,1.0,0.0,0.0,3.784213304519653,3.78423810005188,9.55530367718893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4833984375,0.0,1659.0628662109375,1895.4371337890625,0.0,3178.813720703125,0.9327845573425292,1.0,0.0,3.0,1.0,0.0
17918400,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6362587213516235,0.5163312554359436,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8508502840995789,0.3540763556957245,0.3365640640258789,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8422811031341553,0.3425617814064026,0.240834355354309,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8176805377006531,0.3112972378730774,0.2965627610683441,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7236365079879761,0.213068202137947,0.9689441919326782,285.0453491210937,284.95001220703125,300.3866882324219,293.8210144042969,298.7763061523437,297.4375,285.0439147949219,1.0,0.5349859595298767,0.7991152405738831,0.7991152405738831,1.0,1.0,-2.83251953125,1.2841874361038208,1.5483320951461792,0.6420664191246033,1.0,1.0,0.0,131.32388305664062,130.0,56745.45703125,0.0,1925.79296875,1.0,279.74322509765625,283.329345703125,296.8079528808594,300.41912841796875,293.1499938964844,293.1499938964844,279.45001220703125,32311.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759711980819702,1.0,0.0,0.0,3.784213304519653,3.78423810005188,9.55530367718893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4833984375,0.0,1659.0628662109375,1895.4371337890625,0.0,3178.813720703125,0.9327845573425292,1.0,0.0,3.0,1.0,0.0
17918460,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6391217112541199,0.51171875,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8556936383247375,0.3569217026233673,0.3394424021244049,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.845899224281311,0.3438746333122253,0.241924375295639,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8216598033905029,0.3131539523601532,0.2984946072101593,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7267386317253113,0.2139855772256851,0.9736390113830566,284.8939514160156,284.95001220703125,300.44580078125,293.830810546875,298.79510498046875,297.423583984375,284.8957824707031,1.0,0.5347309112548828,0.796086847782135,0.796086847782135,1.0,1.0,-2.8397374153137207,1.287023663520813,1.5527137517929075,0.6435168385505676,0.8933197259902954,0.8933197259902954,0.0,130.1969757080078,133.0,57762.31640625,0.0,1931.8609619140625,1.0,279.4572448730469,283.1598205566406,296.8653869628906,300.6175842285156,293.1499938964844,293.1499938964844,279.75,37943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870382308959961,1.0,0.0,0.0,3.7267158031463614,3.726740837097168,9.26714221805014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.591796875,0.0,1635.0498046875,1895.4371337890625,0.0,3282.498779296875,0.9236004948616028,1.0,0.0,3.0,1.0,0.0
17918520,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6391217112541199,0.51171875,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8556936383247375,0.3569217026233673,0.3394424021244049,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.845899224281311,0.3438746333122253,0.241924375295639,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8216598033905029,0.3131539523601532,0.2984946072101593,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7267386317253113,0.2139855772256851,0.9736390113830566,284.8939514160156,284.95001220703125,300.44580078125,293.830810546875,298.79510498046875,297.423583984375,284.8957824707031,1.0,0.5347309112548828,0.796086847782135,0.796086847782135,1.0,1.0,-2.8397374153137207,1.287023663520813,1.5527137517929075,0.6435168385505676,0.8933197259902954,0.8933197259902954,0.0,130.1969757080078,133.0,57762.31640625,0.0,1931.8609619140625,1.0,279.4572448730469,283.1598205566406,296.8653869628906,300.6175842285156,293.1499938964844,293.1499938964844,279.75,37943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870382308959961,1.0,0.0,0.0,3.7267158031463614,3.726740837097168,9.26714221805014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.591796875,0.0,1635.0498046875,1895.4371337890625,0.0,3282.498779296875,0.9236004948616028,1.0,0.0,3.0,1.0,0.0
17918580,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6450380682945251,0.5096422433853149,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8593209385871887,0.3604048192501068,0.3424574434757232,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8483312726020813,0.345893919467926,0.2431143820285797,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8244298100471497,0.3155415654182434,0.3005113005638122,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7287790775299072,0.2152731567621231,0.9785412549972534,285.0346374511719,284.95001220703125,300.5052795410156,293.8409118652344,298.8271179199219,297.4331970214844,285.0339660644531,1.0,0.5362644791603088,0.7930583953857422,0.7930583953857422,1.0,1.0,-2.850594043731689,1.291690707206726,1.5589033365249634,0.6454386711120605,1.0,1.0,0.0,129.95730590820312,136.0,57241.69921875,0.0,1948.14306640625,1.0,279.7433776855469,283.3067626953125,296.82391357421875,300.47265625,293.1499938964844,293.1499938964844,279.45001220703125,33240.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797895908355713,1.0,0.0,0.0,3.8401715755462646,3.840197086334229,9.839988024396007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.1259765625,0.0,1733.4930419921875,1895.4371337890625,0.0,3214.608642578125,0.9459282755851746,1.0,0.0,3.0,1.0,0.0
17918640,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6450380682945251,0.5096422433853149,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8593209385871887,0.3604048192501068,0.3424574434757232,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8483312726020813,0.345893919467926,0.2431143820285797,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8244298100471497,0.3155415654182434,0.3005113005638122,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7287790775299072,0.2152731567621231,0.9785412549972534,285.0346374511719,284.95001220703125,300.5052795410156,293.8409118652344,298.8271179199219,297.4331970214844,285.0339660644531,1.0,0.5362644791603088,0.7930583953857422,0.7930583953857422,1.0,1.0,-2.850594043731689,1.291690707206726,1.5589033365249634,0.6454386711120605,1.0,1.0,0.0,129.95730590820312,136.0,57241.69921875,0.0,1948.14306640625,1.0,279.7433776855469,283.3067626953125,296.82391357421875,300.47265625,293.1499938964844,293.1499938964844,279.45001220703125,33240.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797895908355713,1.0,0.0,0.0,3.8401715755462646,3.840197086334229,9.839988024396007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.1259765625,0.0,1733.4930419921875,1895.4371337890625,0.0,3214.608642578125,0.9459282755851746,1.0,0.0,3.0,1.0,0.0
17918700,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6474227905273438,0.5096487998962402,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8606518507003784,0.361939013004303,0.3440744280815124,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8490902185440063,0.3466613590717315,0.2437954246997833,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8253682851791382,0.3165502250194549,0.3016166687011719,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7294418215751648,0.2158103883266449,0.9814441800117492,284.8922119140625,284.95001220703125,300.5350952148437,293.84600830078125,298.8405456542969,297.4333190917969,284.88531494140625,1.0,0.5374599695205688,0.7915441989898682,0.7915441989898682,1.0,1.0,-2.8581817150115967,1.2950376272201538,1.5631440877914429,0.6470380425453186,0.9261335730552672,0.9261335730552672,0.0,130.24038696289062,136.0,58435.0859375,0.0,1961.7730712890625,1.0,279.49371337890625,283.13800048828125,296.88555908203125,300.71044921875,293.1499938964844,293.1499938964844,279.45001220703125,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867912888526917,1.0,0.0,0.0,3.844866991043091,3.844892740249634,9.86406462288869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.453125,0.0,1759.1558837890625,1895.4371337890625,0.0,3280.1875,0.9472627639770508,1.0,0.0,3.0,1.0,0.0
17918760,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.6492148041725159,0.510961651802063,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8610018491744995,0.3632580935955047,0.3453860580921173,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8488574028015137,0.3471778333187103,0.2442149519920349,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8254122734069824,0.3173544108867645,0.3024455308914184,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7293187975883484,0.2161866426467895,0.9834340810775756,284.89459228515625,284.95001220703125,300.5649108886719,293.8511657714844,298.8511962890625,297.4281921386719,284.89764404296875,1.0,0.5388129353523254,0.7901807427406311,0.7901807427406311,1.0,1.0,-2.8652284145355225,1.2981481552124023,1.5670801401138306,0.6485241055488586,0.9046703577041626,0.9046703577041626,0.0,130.89930725097656,139.0,58358.28515625,0.0,1976.423828125,1.0,279.4561767578125,283.1465759277344,296.8813781738281,300.66656494140625,293.1499938964844,293.1499938964844,279.1499938964844,38052.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896366357803345,1.0,0.0,0.0,3.776403188705444,3.7764289379119873,9.515903229839752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.470703125,0.0,1694.289306640625,1895.4371337890625,0.0,3306.80908203125,0.9349953532218932,1.0,0.0,3.0,1.0,0.0
17918820,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6522846221923828,0.5151124596595764,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8607656955718994,0.3659329414367676,0.3479025363922119,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.847478449344635,0.348244309425354,0.2449540346860885,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8246299624443054,0.3189592063426971,0.303973913192749,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7282586693763733,0.2168812304735183,0.9867552518844604,284.8915100097656,284.95001220703125,300.62457275390625,293.8614501953125,298.87164306640625,297.41632080078125,284.8941955566406,1.0,0.5419031977653503,0.7874537706375122,0.7874537706375122,1.0,1.0,-2.87995719909668,1.3046711683273315,1.5752859115600586,0.6516215205192566,0.8386078476905823,0.8386078476905823,0.0,132.70956420898438,142.0,58714.83203125,0.0,2009.383544921875,1.0,279.1578674316406,283.1191101074219,296.8767395019531,300.6960754394531,293.1499938964844,293.1499938964844,279.45001220703125,40803.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953943848609924,1.0,0.0,0.0,3.5409717559814453,3.5409955978393555,8.366392307834758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9716796875,0.0,1450.08740234375,1895.4371337890625,0.0,3360.616455078125,0.8857771754264832,1.0,0.0,3.0,1.0,0.0
17918880,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6522846221923828,0.5151124596595764,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8607656955718994,0.3659329414367676,0.3479025363922119,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.847478449344635,0.348244309425354,0.2449540346860885,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8246299624443054,0.3189592063426971,0.303973913192749,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7282586693763733,0.2168812304735183,0.9867552518844604,284.8915100097656,284.95001220703125,300.62457275390625,293.8614501953125,298.87164306640625,297.41632080078125,284.8941955566406,1.0,0.5419031977653503,0.7874537706375122,0.7874537706375122,1.0,1.0,-2.87995719909668,1.3046711683273315,1.5752859115600586,0.6516215205192566,0.8386078476905823,0.8386078476905823,0.0,132.70956420898438,142.0,58714.83203125,0.0,2009.383544921875,1.0,279.1578674316406,283.1191101074219,296.8767395019531,300.6960754394531,293.1499938964844,293.1499938964844,279.45001220703125,40803.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953943848609924,1.0,0.0,0.0,3.5409717559814453,3.5409955978393555,8.366392307834758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9716796875,0.0,1450.08740234375,1895.4371337890625,0.0,3360.616455078125,0.8857771754264832,1.0,0.0,3.0,1.0,0.0
17918940,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6567705869674683,0.5187820196151733,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.861392080783844,0.369546115398407,0.3511537313461303,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8470377326011658,0.3503576517105102,0.2462983876466751,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8246183395385742,0.3213784992694855,0.3061255514621734,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7278555035591125,0.218143880367279,0.9920019507408142,285.01690673828125,284.95001220703125,300.68408203125,293.87164306640625,298.9002685546875,297.4193420410156,285.01641845703125,1.0,0.5455372333526611,0.7847267985343933,0.7847267985343933,1.0,1.0,-2.898778200149536,1.3131498098373413,1.5856283903121948,0.6557227969169617,0.9485929012298584,0.9485929012298584,0.0,134.53817749023438,145.0,58477.62890625,0.0,2049.552734375,1.0,279.441650390625,283.2470397949219,296.8453674316406,300.5658569335937,293.1499938964844,293.1499938964844,279.1499938964844,33144.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859982490539551,1.0,0.0,0.0,3.6736462116241455,3.673670053482056,9.005088372759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.6845703125,0.0,1538.1343994140625,1895.4371337890625,0.0,3272.76416015625,0.9086939692497252,1.0,0.0,3.0,1.0,0.0
17919000,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6567705869674683,0.5187820196151733,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.861392080783844,0.369546115398407,0.3511537313461303,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8470377326011658,0.3503576517105102,0.2462983876466751,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8246183395385742,0.3213784992694855,0.3061255514621734,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7278555035591125,0.218143880367279,0.9920019507408142,285.01690673828125,284.95001220703125,300.68408203125,293.87164306640625,298.9002685546875,297.4193420410156,285.01641845703125,1.0,0.5455372333526611,0.7847267985343933,0.7847267985343933,1.0,1.0,-2.898778200149536,1.3131498098373413,1.5856283903121948,0.6557227969169617,0.9485929012298584,0.9485929012298584,0.0,134.53817749023438,145.0,58477.62890625,0.0,2049.552734375,1.0,279.441650390625,283.2470397949219,296.8453674316406,300.5658569335937,293.1499938964844,293.1499938964844,279.1499938964844,33144.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859982490539551,1.0,0.0,0.0,3.6736462116241455,3.673670053482056,9.005088372759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.6845703125,0.0,1538.1343994140625,1895.4371337890625,0.0,3272.76416015625,0.9086939692497252,1.0,0.0,3.0,1.0,0.0
17919060,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.6593603491783142,0.524081826210022,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8609143495559692,0.3724418580532074,0.3541456460952759,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8455147743225098,0.3516471087932586,0.2474163025617599,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8236194849014282,0.3231549561023712,0.308050662279129,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7266280055046082,0.2189693450927734,0.99667090177536,284.9166564941406,284.95001220703125,300.7433166503906,293.8816223144531,298.9201354980469,297.4068908691406,284.91912841796875,1.0,0.5495225787162781,0.7817559838294983,0.7817559838294983,1.0,1.0,-2.9180164337158203,1.321735382080078,1.5962811708450315,0.6599322557449341,0.8663281202316284,0.8663281202316284,0.0,136.90577697753906,148.0,59457.69140625,0.0,2093.574462890625,1.0,279.1574401855469,283.1244812011719,296.9062805175781,300.7589111328125,293.1499938964844,293.1499938964844,279.45001220703125,38187.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948310017585754,1.0,0.0,0.0,3.5807647705078125,3.580788373947144,8.555489330319688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.85546875,0.0,1473.550048828125,1895.4371337890625,0.0,3355.355712890625,0.8919596076011658,1.0,0.0,3.0,1.0,0.0
17919120,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.6593603491783142,0.524081826210022,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8609143495559692,0.3724418580532074,0.3541456460952759,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8455147743225098,0.3516471087932586,0.2474163025617599,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8236194849014282,0.3231549561023712,0.308050662279129,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7266280055046082,0.2189693450927734,0.99667090177536,284.9166564941406,284.95001220703125,300.7433166503906,293.8816223144531,298.9201354980469,297.4068908691406,284.91912841796875,1.0,0.5495225787162781,0.7817559838294983,0.7817559838294983,1.0,1.0,-2.9180164337158203,1.321735382080078,1.5962811708450315,0.6599322557449341,0.8663281202316284,0.8663281202316284,0.0,136.90577697753906,148.0,59457.69140625,0.0,2093.574462890625,1.0,279.1574401855469,283.1244812011719,296.9062805175781,300.7589111328125,293.1499938964844,293.1499938964844,279.45001220703125,38187.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948310017585754,1.0,0.0,0.0,3.5807647705078125,3.580788373947144,8.555489330319688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.85546875,0.0,1473.550048828125,1895.4371337890625,0.0,3355.355712890625,0.8919596076011658,1.0,0.0,3.0,1.0,0.0
17919180,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6627238988876343,0.5296122431755066,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8604529500007629,0.3759217262268066,0.3573017120361328,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8440321683883667,0.353568434715271,0.2486521750688552,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8226149082183838,0.3254115283489227,0.3100843727588653,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7253551483154297,0.2200924307107925,1.0014946460723877,285.0325012207031,284.95001220703125,300.80206298828125,293.8912658691406,298.9449462890625,297.4037170410156,285.0307312011719,1.0,0.5537047982215881,0.7787851691246033,0.7787851691246033,1.0,1.0,-2.9381818771362305,1.3307511806488037,1.6074306964874268,0.6642898917198181,0.9828673005104064,0.9828673005104064,0.0,139.3992462158203,151.0,59309.66015625,0.0,2140.347412109375,1.0,279.4428100585937,283.2416381835937,296.8769226074219,300.6499938964844,293.1499938964844,293.1499938964844,279.1499938964844,32355.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883383274078369,1.0,0.0,0.0,3.734203100204468,3.734227180480957,9.304416153099736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.5654296875,0.0,1600.9832763671875,1895.4371337890625,0.0,3294.664306640625,0.9214780926704408,1.0,0.0,3.0,1.0,0.0
17919240,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6627238988876343,0.5296122431755066,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8604529500007629,0.3759217262268066,0.3573017120361328,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8440321683883667,0.353568434715271,0.2486521750688552,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8226149082183838,0.3254115283489227,0.3100843727588653,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7253551483154297,0.2200924307107925,1.0014946460723877,285.0325012207031,284.95001220703125,300.80206298828125,293.8912658691406,298.9449462890625,297.4037170410156,285.0307312011719,1.0,0.5537047982215881,0.7787851691246033,0.7787851691246033,1.0,1.0,-2.9381818771362305,1.3307511806488037,1.6074306964874268,0.6642898917198181,0.9828673005104064,0.9828673005104064,0.0,139.3992462158203,151.0,59309.66015625,0.0,2140.347412109375,1.0,279.4428100585937,283.2416381835937,296.8769226074219,300.6499938964844,293.1499938964844,293.1499938964844,279.1499938964844,32355.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883383274078369,1.0,0.0,0.0,3.734203100204468,3.734227180480957,9.304416153099736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.5654296875,0.0,1600.9832763671875,1895.4371337890625,0.0,3294.664306640625,0.9214780926704408,1.0,0.0,3.0,1.0,0.0
17919300,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6636532545089722,0.5325435400009155,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8601494431495667,0.3773730993270874,0.3588950634002685,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8432296514511108,0.3542040288448334,0.2492802888154983,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8220486640930176,0.3262843489646911,0.3111132085323334,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7246723771095276,0.2204822450876236,1.0039819478988647,284.8905334472656,284.95001220703125,300.8312072753906,293.8959350585937,298.9540405273437,297.3964233398437,284.88525390625,1.0,0.5558719038963318,0.7772997617721558,0.7772997617721558,1.0,1.0,-2.948604106903076,1.3354032039642334,1.6132009029388428,0.6665864586830139,0.8951486349105835,0.8951486349105835,0.0,140.72280883789062,151.0,60487.921875,0.0,2164.92236328125,1.0,279.1955261230469,283.0765991210937,296.9383850097656,300.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,35885.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956606388092041,1.0,0.0,0.0,3.7343289852142334,3.73435378074646,9.305044272878148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.302734375,0.0,1628.1524658203125,1895.4371337890625,0.0,3363.102294921875,0.9221554398536682,1.0,0.0,3.0,1.0,0.0
17919360,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6641015410423279,0.5362869501113892,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8591719269752502,0.378641277551651,0.3601716458797455,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8417491912841797,0.354628324508667,0.249643325805664,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8208629488945007,0.3269807398319244,0.311856210231781,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7234324216842651,0.2207240462303161,1.0054807662963867,284.9060974121094,284.95001220703125,300.86016845703125,293.90045166015625,298.9609375,297.38525390625,284.90899658203125,1.0,0.557999849319458,0.7757058143615723,0.7757058143615723,1.0,1.0,-2.957770824432373,1.339421033859253,1.61834979057312,0.6685230731964111,0.8846557140350342,0.8846557140350342,0.0,142.26197814941406,154.0,60420.578125,0.0,2188.559814453125,1.0,279.1570129394531,283.0946960449219,296.9327087402344,300.8485717773437,293.1499938964844,293.1499938964844,279.45001220703125,37891.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986603021621704,1.0,0.0,0.0,3.66495680809021,3.6649813652038574,8.962538231571671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.93359375,0.0,1564.0816650390625,1895.4371337890625,0.0,3391.09326171875,0.910199761390686,1.0,0.0,3.0,1.0,0.0
17919420,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6664602160453796,0.5427677631378174,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8581492304801941,0.3820144832134247,0.3632048964500427,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8397396802902222,0.356395810842514,0.2507532835006714,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8193145394325256,0.3290848731994629,0.313729465007782,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7216286063194275,0.2216796278953552,1.009526014328003,285.0346069335937,284.95001220703125,300.9175109863281,293.90899658203125,298.9829406738281,297.3783264160156,285.0332336425781,1.0,0.5623192191123962,0.7725178599357605,0.7725178599357605,1.0,1.0,-2.977651834487915,1.348186731338501,1.6294652223587036,0.6726987361907959,1.0,1.0,0.0,145.10069274902344,142.0,60164.671875,0.0,2237.753662109375,1.0,279.4433898925781,283.2254943847656,296.8968811035156,300.7261657714844,293.1499938964844,293.1499938964844,279.1499938964844,32636.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925780057907104,1.0,0.0,0.0,3.804157733917236,3.804182529449463,9.656290558268663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.4404296875,0.0,1685.3056640625,1895.4371337890625,0.0,3334.308349609375,0.9374765157699584,1.0,0.0,3.0,1.0,0.0
17919480,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6664602160453796,0.5427677631378174,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8581492304801941,0.3820144832134247,0.3632048964500427,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8397396802902222,0.356395810842514,0.2507532835006714,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8193145394325256,0.3290848731994629,0.313729465007782,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7216286063194275,0.2216796278953552,1.009526014328003,285.0346069335937,284.95001220703125,300.9175109863281,293.90899658203125,298.9829406738281,297.3783264160156,285.0332336425781,1.0,0.5623192191123962,0.7725178599357605,0.7725178599357605,1.0,1.0,-2.977651834487915,1.348186731338501,1.6294652223587036,0.6726987361907959,1.0,1.0,0.0,145.10069274902344,142.0,60164.671875,0.0,2237.753662109375,1.0,279.4433898925781,283.2254943847656,296.8968811035156,300.7261657714844,293.1499938964844,293.1499938964844,279.1499938964844,32636.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925780057907104,1.0,0.0,0.0,3.804157733917236,3.804182529449463,9.656290558268663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.4404296875,0.0,1685.3056640625,1895.4371337890625,0.0,3334.308349609375,0.9374765157699584,1.0,0.0,3.0,1.0,0.0
17919540,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6683528423309326,0.5377867817878723,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8628101944923401,0.3846076726913452,0.3658318817615509,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8430230617523193,0.357294887304306,0.2515401542186737,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8228970170021057,0.3304871320724487,0.3152170181274414,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.724280595779419,0.2221404016017913,1.0121010541915894,284.8919677734375,284.95001220703125,300.9739074707031,293.9168395996094,299.0002746582031,297.3649597167969,284.8938293457031,1.0,0.5613616108894348,0.7693299651145935,0.7693299651145935,1.0,1.0,-2.980679988861084,1.3487712144851685,1.631908893585205,0.6728379130363464,0.8929806351661682,0.8929806351661682,0.0,143.6344757080078,145.0,61067.21484375,0.0,2235.629150390625,1.0,279.1570739746094,283.0653991699219,296.9468994140625,300.9108581542969,293.1499938964844,293.1499938964844,279.45001220703125,38208.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025556445121764,1.0,0.0,0.0,3.732618808746338,3.732644081115722,9.296523444390914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.333984375,0.0,1643.939453125,1895.4371337890625,0.0,3427.39501953125,0.9252467751502992,1.0,0.0,3.0,1.0,0.0
17919600,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6683528423309326,0.5377867817878723,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8628101944923401,0.3846076726913452,0.3658318817615509,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8430230617523193,0.357294887304306,0.2515401542186737,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8228970170021057,0.3304871320724487,0.3152170181274414,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.724280595779419,0.2221404016017913,1.0121010541915894,284.8919677734375,284.95001220703125,300.9739074707031,293.9168395996094,299.0002746582031,297.3649597167969,284.8938293457031,1.0,0.5613616108894348,0.7693299651145935,0.7693299651145935,1.0,1.0,-2.980679988861084,1.3487712144851685,1.631908893585205,0.6728379130363464,0.8929806351661682,0.8929806351661682,0.0,143.6344757080078,145.0,61067.21484375,0.0,2235.629150390625,1.0,279.1570739746094,283.0653991699219,296.9468994140625,300.9108581542969,293.1499938964844,293.1499938964844,279.45001220703125,38208.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025556445121764,1.0,0.0,0.0,3.732618808746338,3.732644081115722,9.296523444390914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.333984375,0.0,1643.939453125,1895.4371337890625,0.0,3427.39501953125,0.9252467751502992,1.0,0.0,3.0,1.0,0.0
17919660,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6733101010322571,0.5354710817337036,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8662718534469604,0.3879213333129883,0.3686700761318207,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8451801538467407,0.3589631915092468,0.2524792850017547,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.82533198595047,0.3324849307537079,0.3168538212776184,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7259172201156616,0.223015010356903,1.015111207962036,285.02423095703125,284.95001220703125,301.0291748046875,293.923828125,299.0300598144531,297.3748474121094,285.0230712890625,1.0,0.5623093247413635,0.766217827796936,0.766217827796936,1.0,1.0,-2.988004207611084,1.3515074253082275,1.6364967823028564,0.6736083030700684,1.0,1.0,0.0,143.16697692871094,148.0,60475.8671875,0.0,2246.215087890625,1.0,279.4437561035156,283.205810546875,296.9059753417969,300.7603759765625,293.1499938964844,293.1499938964844,279.1499938964844,33279.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952850103378296,1.0,0.0,0.0,3.8435447216033936,3.8435699939727774,9.857280929281842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.2578125,0.0,1737.9102783203125,1895.4371337890625,0.0,3359.59521484375,0.9467721581459044,1.0,0.0,3.0,1.0,0.0
17919720,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6733101010322571,0.5354710817337036,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8662718534469604,0.3879213333129883,0.3686700761318207,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8451801538467407,0.3589631915092468,0.2524792850017547,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.82533198595047,0.3324849307537079,0.3168538212776184,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7259172201156616,0.223015010356903,1.015111207962036,285.02423095703125,284.95001220703125,301.0291748046875,293.923828125,299.0300598144531,297.3748474121094,285.0230712890625,1.0,0.5623093247413635,0.766217827796936,0.766217827796936,1.0,1.0,-2.988004207611084,1.3515074253082275,1.6364967823028564,0.6736083030700684,1.0,1.0,0.0,143.16697692871094,148.0,60475.8671875,0.0,2246.215087890625,1.0,279.4437561035156,283.205810546875,296.9059753417969,300.7603759765625,293.1499938964844,293.1499938964844,279.1499938964844,33279.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952850103378296,1.0,0.0,0.0,3.8435447216033936,3.8435699939727774,9.857280929281842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.2578125,0.0,1737.9102783203125,1895.4371337890625,0.0,3359.59521484375,0.9467721581459044,1.0,0.0,3.0,1.0,0.0
17919780,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6763859987258911,0.536726176738739,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8677262663841248,0.3905618190765381,0.3713950216770172,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8454377055168152,0.3598732650279999,0.2533131837844848,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8259751796722412,0.3338848650455475,0.3183936476707458,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7260510325431824,0.2235090881586074,1.018097162246704,284.8940734863281,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3692932128906,284.8964538574219,1.0,0.5643234252929688,0.7631056904792786,0.7631056904792786,1.0,1.0,-2.9992318153381348,1.3560471534729004,1.6431846618652344,0.6755500435829163,0.8997401595115662,0.8997401595115662,0.0,144.00149536132812,151.0,61462.70703125,0.0,2270.43994140625,1.0,279.1569519042969,283.0558166503906,296.95526123046875,300.9398803710937,293.1499938964844,293.1499938964844,279.45001220703125,38282.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041919112205504,1.0,0.0,0.0,3.765183925628662,3.765209436416626,9.459445777793008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0009765625,0.0,1682.752685546875,1895.4371337890625,0.0,3442.626953125,0.9326210021972656,1.0,0.0,3.0,1.0,0.0
17919840,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6763859987258911,0.536726176738739,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8677262663841248,0.3905618190765381,0.3713950216770172,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8454377055168152,0.3598732650279999,0.2533131837844848,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8259751796722412,0.3338848650455475,0.3183936476707458,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7260510325431824,0.2235090881586074,1.018097162246704,284.8940734863281,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3692932128906,284.8964538574219,1.0,0.5643234252929688,0.7631056904792786,0.7631056904792786,1.0,1.0,-2.9992318153381348,1.3560471534729004,1.6431846618652344,0.6755500435829163,0.8997401595115662,0.8997401595115662,0.0,144.00149536132812,151.0,61462.70703125,0.0,2270.43994140625,1.0,279.1569519042969,283.0558166503906,296.95526123046875,300.9398803710937,293.1499938964844,293.1499938964844,279.45001220703125,38282.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041919112205504,1.0,0.0,0.0,3.765183925628662,3.765209436416626,9.459445777793008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0009765625,0.0,1682.752685546875,1895.4371337890625,0.0,3442.626953125,0.9326210021972656,1.0,0.0,3.0,1.0,0.0
17919900,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.678218424320221,0.5382196307182312,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8679495453834534,0.3921571969985962,0.3727149963378906,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.845084547996521,0.3606157302856445,0.2536851465702057,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8258388042449951,0.3348042368888855,0.3191099166870117,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7257022857666016,0.2238867878913879,1.01934552192688,285.0332336425781,284.95001220703125,301.1096496582031,293.9324645996094,299.06280517578125,297.369873046875,285.03759765625,1.0,0.565585196018219,0.7615496516227722,0.7615496516227722,1.0,1.0,-3.0054190158843994,1.3585883378982544,1.646830677986145,0.6766201853752136,0.995275378227234,0.995275378227234,0.0,144.71617126464844,151.0,60703.8046875,0.0,2285.16748046875,1.0,279.4048767089844,283.2076721191406,296.9051818847656,300.7325439453125,293.1499938964844,293.1499938964844,279.45001220703125,34174.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985984921455383,1.0,0.0,0.0,3.807006120681762,3.807031393051148,9.670756071500364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.0927734375,0.0,1700.711669921875,1895.4371337890625,0.0,3390.516845703125,0.9409894347190856,1.0,0.0,3.0,1.0,0.0
17919960,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6802691221237183,0.539391279220581,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8685963153839111,0.3939399421215057,0.3743585050106048,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8451679348945618,0.3615628480911255,0.2543162107467651,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8260783553123474,0.3358895182609558,0.3201032876968384,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.725689709186554,0.2243933975696563,1.0215073823928833,285.0392761230469,284.95001220703125,301.1357421875,293.9347839355469,299.076171875,297.3731689453125,285.0392150878906,1.0,0.5670534372329712,0.7600201368331909,0.7600201368331909,1.0,1.0,-3.0133519172668457,1.3619625568389893,1.6513893604278564,0.6781468391418457,1.0,1.0,0.0,145.3992919921875,154.0,60909.7265625,0.0,2302.929931640625,1.0,279.4435119628906,283.20819091796875,296.91754150390625,300.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,33697.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971201777458191,1.0,0.0,0.0,3.86691951751709,3.866945266723633,9.9775422768289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.5771484375,0.0,1769.9036865234375,1895.4371337890625,0.0,3376.7255859375,0.9523465037345886,1.0,0.0,3.0,1.0,0.0
17920020,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6821025609970093,0.5438569784164429,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8683732748031616,0.3966057598590851,0.3771685361862182,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8438721299171448,0.3624624609947204,0.2551876604557037,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8252228498458862,0.3372664153575897,0.3216791152954101,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.724519670009613,0.224854364991188,1.0246142148971558,284.9013366699219,284.95001220703125,301.1867370605469,293.9384765625,299.0918884277344,297.36090087890625,284.90338134765625,1.0,0.5703003406524658,0.7569611668586731,0.7569611668586731,1.0,1.0,-3.028777599334717,1.3684594631195068,1.6603180170059204,0.6811510920524597,0.9161904454231262,0.9161904454231262,0.0,147.4414520263672,157.0,62083.42578125,0.0,2341.392333984375,1.0,279.1566162109375,283.04705810546875,296.9665832519531,300.9886474609375,293.1499938964844,293.1499938964844,278.8500061035156,37790.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064815044403076,1.0,0.0,0.0,3.812091112136841,3.812117099761963,9.69660845839826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.8564453125,0.0,1735.0821533203125,1895.4371337890625,0.0,3463.92236328125,0.9427570104599,1.0,0.0,3.0,1.0,0.0
17920080,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6821025609970093,0.5438569784164429,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8683732748031616,0.3966057598590851,0.3771685361862182,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8438721299171448,0.3624624609947204,0.2551876604557037,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8252228498458862,0.3372664153575897,0.3216791152954101,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.724519670009613,0.224854364991188,1.0246142148971558,284.9013366699219,284.95001220703125,301.1867370605469,293.9384765625,299.0918884277344,297.36090087890625,284.90338134765625,1.0,0.5703003406524658,0.7569611668586731,0.7569611668586731,1.0,1.0,-3.028777599334717,1.3684594631195068,1.6603180170059204,0.6811510920524597,0.9161904454231262,0.9161904454231262,0.0,147.4414520263672,157.0,62083.42578125,0.0,2341.392333984375,1.0,279.1566162109375,283.04705810546875,296.9665832519531,300.9886474609375,293.1499938964844,293.1499938964844,278.8500061035156,37790.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064815044403076,1.0,0.0,0.0,3.812091112136841,3.812117099761963,9.69660845839826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.8564453125,0.0,1735.0821533203125,1895.4371337890625,0.0,3463.92236328125,0.9427570104599,1.0,0.0,3.0,1.0,0.0
