time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6827836632728577,0.5502366423606873,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8667854070663452,0.3990582525730133,0.3795095980167389,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.841255247592926,0.3631053268909454,0.2556615769863128,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8231269121170044,0.3384035229682922,0.3228036165237427,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7221879959106445,0.225067526102066,1.0259555578231812,284.89111328125,284.95001220703125,301.2359313964844,293.9408264160156,299.1034240722656,297.342529296875,284.8934631347656,1.0,0.5736949443817139,0.7539021968841553,0.7539021968841553,1.0,1.0,-3.0427942276000977,1.3742557764053345,1.6685385704040527,0.6837367415428162,0.8473573327064514,0.8473573327064514,0.0,150.06417846679688,160.0,62408.84765625,0.0,2380.63525390625,1.0,278.8575744628906,283.0120849609375,296.9559020996094,301.0126037597656,293.1499938964844,293.1499938964844,279.1499938964844,40605.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121078252792358,1.0,0.0,0.0,3.588527202606201,3.588551521301269,8.592623430558888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.4150390625,0.0,1499.7218017578125,1895.4371337890625,0.0,3516.155029296875,0.8959456086158752,1.0,0.0,3.0,1.0,0.0
17920200,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6827836632728577,0.5502366423606873,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8667854070663452,0.3990582525730133,0.3795095980167389,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.841255247592926,0.3631053268909454,0.2556615769863128,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8231269121170044,0.3384035229682922,0.3228036165237427,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7221879959106445,0.225067526102066,1.0259555578231812,284.89111328125,284.95001220703125,301.2359313964844,293.9408264160156,299.1034240722656,297.342529296875,284.8934631347656,1.0,0.5736949443817139,0.7539021968841553,0.7539021968841553,1.0,1.0,-3.0427942276000977,1.3742557764053345,1.6685385704040527,0.6837367415428162,0.8473573327064514,0.8473573327064514,0.0,150.06417846679688,160.0,62408.84765625,0.0,2380.63525390625,1.0,278.8575744628906,283.0120849609375,296.9559020996094,301.0126037597656,293.1499938964844,293.1499938964844,279.1499938964844,40605.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121078252792358,1.0,0.0,0.0,3.588527202606201,3.588551521301269,8.592623430558888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.4150390625,0.0,1499.7218017578125,1895.4371337890625,0.0,3516.155029296875,0.8959456086158752,1.0,0.0,3.0,1.0,0.0
17920260,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6850813627243042,0.555388331413269,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8664518594741821,0.4025139510631561,0.3826212882995605,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8399065732955933,0.3648287951946258,0.256745845079422,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8221336007118225,0.3403957784175873,0.3245665729045868,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.720798671245575,0.2258687913417816,1.0292187929153442,285.0140686035156,284.95001220703125,301.2832336425781,293.9417419433594,299.12335205078125,297.341064453125,285.0135498046875,1.0,0.577368438243866,0.7506211996078491,0.7506211996078491,1.0,1.0,-3.0600690841674805,1.3815146684646606,1.6785544157028198,0.6870185136795044,0.9549195766448976,0.9549195766448976,0.0,152.4372100830078,148.0,62054.9375,0.0,2424.972900390625,1.0,279.1419982910156,283.1410217285156,296.9183654785156,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,33399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034919738769532,1.0,0.0,0.0,3.709585189819336,3.709609508514404,9.18214198009082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.84375,0.0,1580.6986083984375,1895.4371337890625,0.0,3436.11279296875,0.9169696569442748,1.0,0.0,3.0,1.0,0.0
17920320,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6850813627243042,0.555388331413269,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8664518594741821,0.4025139510631561,0.3826212882995605,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8399065732955933,0.3648287951946258,0.256745845079422,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8221336007118225,0.3403957784175873,0.3245665729045868,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.720798671245575,0.2258687913417816,1.0292187929153442,285.0140686035156,284.95001220703125,301.2832336425781,293.9417419433594,299.12335205078125,297.341064453125,285.0135498046875,1.0,0.577368438243866,0.7506211996078491,0.7506211996078491,1.0,1.0,-3.0600690841674805,1.3815146684646606,1.6785544157028198,0.6870185136795044,0.9549195766448976,0.9549195766448976,0.0,152.4372100830078,148.0,62054.9375,0.0,2424.972900390625,1.0,279.1419982910156,283.1410217285156,296.9183654785156,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,33399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034919738769532,1.0,0.0,0.0,3.709585189819336,3.709609508514404,9.18214198009082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.84375,0.0,1580.6986083984375,1895.4371337890625,0.0,3436.11279296875,0.9169696569442748,1.0,0.0,3.0,1.0,0.0
17920380,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.686882734298706,0.5495944619178772,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8715055584907532,0.405157208442688,0.3852580189704895,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8434348106384277,0.3656674027442932,0.2574590444564819,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8258790969848633,0.3416795134544372,0.3259051740169525,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7235687971115112,0.2262024730443954,1.0310553312301636,284.9071350097656,284.95001220703125,301.3284606933594,293.9410705566406,299.1374816894531,297.3320617675781,284.9088439941406,1.0,0.5759458541870117,0.7473401427268982,0.7473401427268982,1.0,1.0,-3.06097674369812,1.3808507919311523,1.6801258325576782,0.6864294409751892,0.864190936088562,0.864190936088562,0.0,150.5893096923828,151.0,62685.7890625,0.0,2416.997802734375,1.0,278.85723876953125,283.0160217285156,296.9622497558594,301.0318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38671.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115581512451172,1.0,0.0,0.0,3.601434230804444,3.6014583110809326,8.654545808894909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6064453125,0.0,1499.5313720703125,1895.4371337890625,0.0,3511.05810546875,0.8968042135238647,1.0,0.0,3.0,1.0,0.0
17920440,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.686882734298706,0.5495944619178772,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8715055584907532,0.405157208442688,0.3852580189704895,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8434348106384277,0.3656674027442932,0.2574590444564819,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8258790969848633,0.3416795134544372,0.3259051740169525,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7235687971115112,0.2262024730443954,1.0310553312301636,284.9071350097656,284.95001220703125,301.3284606933594,293.9410705566406,299.1374816894531,297.3320617675781,284.9088439941406,1.0,0.5759458541870117,0.7473401427268982,0.7473401427268982,1.0,1.0,-3.06097674369812,1.3808507919311523,1.6801258325576782,0.6864294409751892,0.864190936088562,0.864190936088562,0.0,150.5893096923828,151.0,62685.7890625,0.0,2416.997802734375,1.0,278.85723876953125,283.0160217285156,296.9622497558594,301.0318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38671.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115581512451172,1.0,0.0,0.0,3.601434230804444,3.6014583110809326,8.654545808894909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6064453125,0.0,1499.5313720703125,1895.4371337890625,0.0,3511.05810546875,0.8968042135238647,1.0,0.0,3.0,1.0,0.0
17920500,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6891288161277771,0.5478482246398926,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8734246492385864,0.4067531526088714,0.3865488171577453,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.84462571144104,0.3663665950298309,0.25778329372406,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8271923661231995,0.3425404131412506,0.3265356719493866,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7244517803192139,0.226515382528305,1.0318217277526855,285.0271911621094,284.95001220703125,301.3502197265625,293.9400939941406,299.1494140625,297.3368835449219,285.0297546386719,1.0,0.5760716199874878,0.7456996440887451,0.7456996440887451,1.0,1.0,-3.062483072280884,1.3810685873031616,1.6814144849777222,0.6861018538475037,0.9484818577766418,0.9484818577766418,0.0,150.0704803466797,151.0,61942.0625,0.0,2417.104736328125,1.0,279.1010131835937,283.1488037109375,296.9107666015625,300.82110595703125,293.1499938964844,293.1499938964844,279.1499938964844,34007.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058712720870972,1.0,0.0,0.0,3.651998996734619,3.65202260017395,8.899274348550534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0087890625,0.0,1520.47998046875,1895.4371337890625,0.0,3458.248779296875,0.9062020182609558,1.0,0.0,3.0,1.0,0.0
17920560,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6915451288223267,0.5467233061790466,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8752411007881165,0.4084745049476623,0.3881341218948364,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8457570672035217,0.3671992719173431,0.2583372890949249,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8284153342247009,0.343513011932373,0.3274190127849579,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7252762913703918,0.2269275486469268,1.033488631248474,285.01318359375,284.95001220703125,301.3714294433594,293.9386901855469,299.16217041015625,297.3437194824219,285.0115966796875,1.0,0.5765597224235535,0.7441196441650391,0.7441196441650391,1.0,1.0,-3.0667648315429688,1.3825974464416504,1.6841672658920288,0.6866070628166199,0.9644523859024048,0.9644523859024048,0.0,149.8736114501953,154.0,62170.5703125,0.0,2424.056640625,1.0,279.1427001953125,283.1314392089844,296.9201965332031,300.8837280273437,293.1499938964844,293.1499938964844,278.8500061035156,33095.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043068885803224,1.0,0.0,0.0,3.7273027896881104,3.7273268699646,9.270061696042832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.2451171875,0.0,1598.693359375,1895.4371337890625,0.0,3443.69677734375,0.9204627871513368,1.0,0.0,3.0,1.0,0.0
17920620,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6941676735877991,0.5478144884109497,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8766716718673706,0.4110642075538635,0.3907888829708099,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8459382057189941,0.3679306805133819,0.2590267062187195,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8289429545402527,0.3447083830833435,0.3287457227706909,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7252888083457947,0.2272441387176513,1.0356088876724243,284.9057922363281,284.95001220703125,301.4119873046875,293.9344787597656,299.1767578125,297.33892822265625,284.90802001953125,1.0,0.5782779455184937,0.7409595847129822,0.7409595847129822,1.0,1.0,-3.0762410163879395,1.3860502243041992,1.6901907920837402,0.6879112720489502,0.8710550665855408,0.8710550665855408,0.0,150.6070556640625,157.0,62934.05078125,0.0,2445.630126953125,1.0,278.8570861816406,283.00518798828125,296.9577941894531,301.04071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38470.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126986265182496,1.0,0.0,0.0,3.624493360519409,3.6245176792144775,8.765726420278952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.7880859375,0.0,1523.331298828125,1895.4371337890625,0.0,3521.630859375,0.9017879366874696,1.0,0.0,3.0,1.0,0.0
17920680,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6941676735877991,0.5478144884109497,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8766716718673706,0.4110642075538635,0.3907888829708099,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8459382057189941,0.3679306805133819,0.2590267062187195,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8289429545402527,0.3447083830833435,0.3287457227706909,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7252888083457947,0.2272441387176513,1.0356088876724243,284.9057922363281,284.95001220703125,301.4119873046875,293.9344787597656,299.1767578125,297.33892822265625,284.90802001953125,1.0,0.5782779455184937,0.7409595847129822,0.7409595847129822,1.0,1.0,-3.0762410163879395,1.3860502243041992,1.6901907920837402,0.6879112720489502,0.8710550665855408,0.8710550665855408,0.0,150.6070556640625,157.0,62934.05078125,0.0,2445.630126953125,1.0,278.8570861816406,283.00518798828125,296.9577941894531,301.04071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38470.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126986265182496,1.0,0.0,0.0,3.624493360519409,3.6245176792144775,8.765726420278952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.7880859375,0.0,1523.331298828125,1895.4371337890625,0.0,3521.630859375,0.9017879366874696,1.0,0.0,3.0,1.0,0.0
17920740,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6958417892456055,0.5492269992828369,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.876956045627594,0.4127273559570312,0.392171561717987,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.845605194568634,0.3686324656009674,0.2593742311000824,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8288063406944275,0.3455794751644134,0.3294185400009155,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7249219417572021,0.2275591045618057,1.0365850925445557,285.0311889648437,284.95001220703125,301.4320983886719,293.9315490722656,299.1859741210937,297.3401184082031,285.0331726074219,1.0,0.5794610977172852,0.7393163442611694,0.7393163442611694,1.0,1.0,-3.0819976329803467,1.38823401927948,1.6937637329101562,0.6887499690055847,0.960579514503479,0.960579514503479,0.0,151.2954864501953,157.0,62267.203125,0.0,2460.07373046875,1.0,279.1051330566406,283.1410827636719,296.90447998046875,300.8348999023437,293.1499938964844,293.1499938964844,279.1499938964844,33700.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071655869483948,1.0,0.0,0.0,3.6828901767730713,3.682914018630981,9.05046306343138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.888671875,0.0,1552.7086181640625,1895.4371337890625,0.0,3470.28076171875,0.912728488445282,1.0,0.0,3.0,1.0,0.0
17920800,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6974534392356873,0.5503310561180115,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8775337338447571,0.4143795669078827,0.3937235474586487,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8456204533576965,0.369406521320343,0.2599103152751922,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8289557695388794,0.3464875519275665,0.3302724063396454,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7248312830924988,0.2279339581727981,1.038249969482422,285.01837158203125,284.95001220703125,301.45001220703125,293.9283447265625,299.1949157714844,297.3425598144531,285.0167236328125,1.0,0.580751895904541,0.7377995252609253,0.7377995252609253,1.0,1.0,-3.0888614654541016,1.3909755945205688,1.6978857517242432,0.6899241805076599,0.9775338172912598,0.9775338172912598,0.0,151.93092346191406,160.0,62531.93359375,0.0,2476.37841796875,1.0,279.14306640625,283.1246337890625,296.9131164550781,300.8983459472656,293.1499938964844,293.1499938964844,278.8500061035156,32935.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061082005500792,1.0,0.0,0.0,3.755929708480835,3.7559540271759033,9.413002430846972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.115234375,0.0,1630.6524658203125,1895.4371337890625,0.0,3460.45166015625,0.9267513155937196,1.0,0.0,3.0,1.0,0.0
17920860,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6985530257225037,0.5549026131629944,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8770890235900879,0.41692915558815,0.3964014053344726,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8440942764282227,0.370056003332138,0.2605862915515899,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.827843427658081,0.347600519657135,0.3315792381763458,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7234135270118713,0.228172168135643,1.0402960777282717,284.903564453125,284.95001220703125,301.4852294921875,293.9201965332031,299.202392578125,297.329345703125,284.9058837890625,1.0,0.5837334394454956,0.7345432639122009,0.7345432639122009,1.0,1.0,-3.102422952651977,1.396255612373352,1.706167221069336,0.6922035813331604,0.8805345892906189,0.8805345892906189,0.0,153.9802703857422,163.0,63420.01171875,0.0,2512.9833984375,1.0,278.8568420410156,282.9901733398437,296.947265625,301.0608825683594,293.1499938964844,293.1499938964844,279.1499938964844,38282.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152631163597108,1.0,0.0,0.0,3.665283203125,3.665307760238648,8.964134963207471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.1220703125,0.0,1567.38916015625,1895.4371337890625,0.0,3545.381103515625,0.9106324315071106,1.0,0.0,3.0,1.0,0.0
17920920,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6985530257225037,0.5549026131629944,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8770890235900879,0.41692915558815,0.3964014053344726,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8440942764282227,0.370056003332138,0.2605862915515899,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.827843427658081,0.347600519657135,0.3315792381763458,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7234135270118713,0.228172168135643,1.0402960777282717,284.903564453125,284.95001220703125,301.4852294921875,293.9201965332031,299.202392578125,297.329345703125,284.9058837890625,1.0,0.5837334394454956,0.7345432639122009,0.7345432639122009,1.0,1.0,-3.102422952651977,1.396255612373352,1.706167221069336,0.6922035813331604,0.8805345892906189,0.8805345892906189,0.0,153.9802703857422,163.0,63420.01171875,0.0,2512.9833984375,1.0,278.8568420410156,282.9901733398437,296.947265625,301.0608825683594,293.1499938964844,293.1499938964844,279.1499938964844,38282.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152631163597108,1.0,0.0,0.0,3.665283203125,3.665307760238648,8.964134963207471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.1220703125,0.0,1567.38916015625,1895.4371337890625,0.0,3545.381103515625,0.9106324315071106,1.0,0.0,3.0,1.0,0.0
17920980,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.700492799282074,0.5598219037055969,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8766529560089111,0.420217365026474,0.3993293344974518,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8426031470298767,0.371461808681488,0.261435329914093,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8267182111740112,0.349304586648941,0.3330569267272949,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7219385504722595,0.2287745177745819,1.0426753759384155,285.02178955078125,284.95001220703125,301.51763916015625,293.91015625,299.2143859863281,297.3265075683594,285.02020263671875,1.0,0.5870277285575867,0.7312870621681213,0.7312870621681213,1.0,1.0,-3.1175103187561035,1.402228593826294,1.71528160572052,0.6947650909423828,0.9913354516029358,0.9913354516029358,0.0,156.21847534179688,166.0,63006.046875,0.0,2553.8330078125,1.0,279.14337158203125,283.11529541015625,296.8973693847656,300.91339111328125,293.1499938964844,293.1499938964844,278.8500061035156,32951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091773629188538,1.0,0.0,0.0,3.7935619354248047,3.7935867309570312,9.602573527445202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.9228515625,0.0,1675.1268310546875,1895.4371337890625,0.0,3488.967529296875,0.9352784752845764,1.0,0.0,3.0,1.0,0.0
17921040,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.700492799282074,0.5598219037055969,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8766529560089111,0.420217365026474,0.3993293344974518,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8426031470298767,0.371461808681488,0.261435329914093,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8267182111740112,0.349304586648941,0.3330569267272949,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7219385504722595,0.2287745177745819,1.0426753759384155,285.02178955078125,284.95001220703125,301.51763916015625,293.91015625,299.2143859863281,297.3265075683594,285.02020263671875,1.0,0.5870277285575867,0.7312870621681213,0.7312870621681213,1.0,1.0,-3.1175103187561035,1.402228593826294,1.71528160572052,0.6947650909423828,0.9913354516029358,0.9913354516029358,0.0,156.21847534179688,166.0,63006.046875,0.0,2553.8330078125,1.0,279.14337158203125,283.11529541015625,296.8973693847656,300.91339111328125,293.1499938964844,293.1499938964844,278.8500061035156,32951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091773629188538,1.0,0.0,0.0,3.7935619354248047,3.7935867309570312,9.602573527445202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.9228515625,0.0,1675.1268310546875,1895.4371337890625,0.0,3488.967529296875,0.9352784752845764,1.0,0.0,3.0,1.0,0.0
17921100,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.7006732225418091,0.562475323677063,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8763636946678162,0.4215580523014068,0.4008315503597259,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8418070077896118,0.3718465864658355,0.2618909776210785,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8261006474494934,0.3499025702476501,0.3338315784931183,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7211647033691406,0.2289158254861831,1.044037938117981,284.881103515625,284.95001220703125,301.53289794921875,293.90447998046875,299.2167663574219,297.3194580078125,284.8768005371094,1.0,0.5887908339500427,0.7296589016914368,0.7296589016914368,1.0,1.0,-3.1256258487701416,1.4054596424102783,1.7201663255691528,0.6962252259254456,0.90047687292099,0.90047687292099,0.0,157.4354705810547,166.0,64119.77734375,0.0,2576.021484375,1.0,278.89434814453125,282.9532165527344,296.9443359375,301.1406555175781,293.1499938964844,293.1499938964844,278.8500061035156,36434.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160297513008118,1.0,0.0,0.0,3.783694267272949,3.783719778060913,9.552683195579448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.509765625,0.0,1690.43017578125,1895.4371337890625,0.0,3552.474365234375,0.9336466789245604,1.0,0.0,3.0,1.0,0.0
17921160,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7003570199012756,0.565976083278656,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8753880858421326,0.4227235913276672,0.4020017087459564,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8403541445732117,0.3720342814922333,0.2620830237865448,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8248821496963501,0.3503343462944031,0.3343177139759063,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7198468446731567,0.2289231419563293,1.0444506406784058,284.8995666503906,284.95001220703125,301.5474853515625,293.8984069824219,299.2168273925781,297.308837890625,284.9021911621094,1.0,0.5905312895774841,0.7279415726661682,0.7279415726661682,1.0,1.0,-3.132554292678833,1.4080828428268433,1.7244714498519895,0.6973382234573364,0.8897977471351624,0.8897977471351624,0.0,158.89271545410156,169.0,63958.88671875,0.0,2597.283447265625,1.0,278.8564758300781,282.97344970703125,296.9274597167969,301.075927734375,293.1499938964844,293.1499938964844,279.1499938964844,38224.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186506271362304,1.0,0.0,0.0,3.710691213607788,3.7107162475585938,9.18761770662968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.599609375,0.0,1618.668212890625,1895.4371337890625,0.0,3576.700439453125,0.9206473231315612,1.0,0.0,3.0,1.0,0.0
17921220,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.7012162804603577,0.5719518661499023,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8744118213653564,0.4259898066520691,0.4049079120159149,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8383915424346924,0.3733783066272735,0.2628893554210663,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8232718706130981,0.3519692122936249,0.3357328772544861,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.717898964881897,0.2294479310512542,1.0465126037597656,285.0248413085937,284.95001220703125,301.574951171875,293.88507080078125,299.2247314453125,297.30303955078125,285.02349853515625,1.0,0.5941386818885803,0.7245069742202759,0.7245069742202759,1.0,1.0,-3.148378849029541,1.414233684539795,1.734145164489746,0.6999498605728149,1.0,1.0,0.0,161.55967712402344,157.0,63492.83984375,0.0,2642.622802734375,1.0,279.1436462402344,283.1060485839844,296.8731689453125,300.9209899902344,293.1499938964844,293.1499938964844,278.8500061035156,33108.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912740170955658,1.0,0.0,0.0,3.831655979156494,3.831681489944458,9.79639594334003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7763671875,0.0,1722.10888671875,1895.4371337890625,0.0,3522.01611328125,0.9440096616744996,1.0,0.0,3.0,1.0,0.0
17921280,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.7012162804603577,0.5719518661499023,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8744118213653564,0.4259898066520691,0.4049079120159149,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8383915424346924,0.3733783066272735,0.2628893554210663,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8232718706130981,0.3519692122936249,0.3357328772544861,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.717898964881897,0.2294479310512542,1.0465126037597656,285.0248413085937,284.95001220703125,301.574951171875,293.88507080078125,299.2247314453125,297.30303955078125,285.02349853515625,1.0,0.5941386818885803,0.7245069742202759,0.7245069742202759,1.0,1.0,-3.148378849029541,1.414233684539795,1.734145164489746,0.6999498605728149,1.0,1.0,0.0,161.55967712402344,157.0,63492.83984375,0.0,2642.622802734375,1.0,279.1436462402344,283.1060485839844,296.8731689453125,300.9209899902344,293.1499938964844,293.1499938964844,278.8500061035156,33108.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912740170955658,1.0,0.0,0.0,3.831655979156494,3.831681489944458,9.79639594334003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7763671875,0.0,1722.10888671875,1895.4371337890625,0.0,3522.01611328125,0.9440096616744996,1.0,0.0,3.0,1.0,0.0
17921340,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7014380693435669,0.5667957663536072,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.878909170627594,0.4284139573574066,0.4073773324489593,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8412633538246155,0.3738365173339844,0.2633635699748993,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8263726234436035,0.3528798222541809,0.3367523849010467,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7201054692268372,0.229489117860794,1.0471539497375488,284.88970947265625,284.95001220703125,301.60015869140625,293.870361328125,299.226806640625,297.2899169921875,284.8913879394531,1.0,0.5926037430763245,0.7210723161697388,0.7210723161697388,1.0,1.0,-3.147745609283448,1.412459373474121,1.7352861166000366,0.6987228989601135,0.8919246196746826,0.8919246196746826,0.0,159.81361389160156,160.0,64226.3203125,0.0,2631.980224609375,1.0,278.8569030761719,282.9546813964844,296.89764404296875,301.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,38533.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219940900802612,1.0,0.0,0.0,3.744114637374878,3.744140148162842,9.353875611850526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.302734375,0.0,1659.8604736328125,1895.4371337890625,0.0,3607.5498046875,0.9280986785888672,1.0,0.0,3.0,1.0,0.0
17921400,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7014380693435669,0.5667957663536072,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.878909170627594,0.4284139573574066,0.4073773324489593,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8412633538246155,0.3738365173339844,0.2633635699748993,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8263726234436035,0.3528798222541809,0.3367523849010467,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7201054692268372,0.229489117860794,1.0471539497375488,284.88970947265625,284.95001220703125,301.60015869140625,293.870361328125,299.226806640625,297.2899169921875,284.8913879394531,1.0,0.5926037430763245,0.7210723161697388,0.7210723161697388,1.0,1.0,-3.147745609283448,1.412459373474121,1.7352861166000366,0.6987228989601135,0.8919246196746826,0.8919246196746826,0.0,159.81361389160156,160.0,64226.3203125,0.0,2631.980224609375,1.0,278.8569030761719,282.9546813964844,296.89764404296875,301.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,38533.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219940900802612,1.0,0.0,0.0,3.744114637374878,3.744140148162842,9.353875611850526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.302734375,0.0,1659.8604736328125,1895.4371337890625,0.0,3607.5498046875,0.9280986785888672,1.0,0.0,3.0,1.0,0.0
17921460,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7047839760780334,0.5644255876541138,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8821758031845093,0.4316395819187164,0.4101185202598572,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8430453538894653,0.3751008510589599,0.2640219926834106,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8283730745315552,0.35443314909935,0.3379650115966797,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213212251663208,0.229965403676033,1.0483827590942385,285.0123596191406,284.95001220703125,301.6233215332031,293.8544006347656,299.2392578125,297.2967224121094,285.0108337402344,1.0,0.5930617451667786,0.717720091342926,0.717720091342926,1.0,1.0,-3.1518988609313965,1.413041591644287,1.738857388496399,0.6982007026672363,0.9978681206703186,0.9978681206703186,0.0,159.1800994873047,163.0,63451.5859375,0.0,2636.78271484375,1.0,279.1438293457031,283.0895080566406,296.8375549316406,300.8881530761719,293.1499938964844,293.1499938964844,278.8500061035156,33530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150816798210144,1.0,0.0,0.0,3.8454701900482178,3.8454957008361816,9.86716031547985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.1455078125,0.0,1742.240478515625,1895.4371337890625,0.0,3543.701904296875,0.947388768196106,1.0,0.0,3.0,1.0,0.0
17921520,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7047839760780334,0.5644255876541138,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8821758031845093,0.4316395819187164,0.4101185202598572,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8430453538894653,0.3751008510589599,0.2640219926834106,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8283730745315552,0.35443314909935,0.3379650115966797,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213212251663208,0.229965403676033,1.0483827590942385,285.0123596191406,284.95001220703125,301.6233215332031,293.8544006347656,299.2392578125,297.2967224121094,285.0108337402344,1.0,0.5930617451667786,0.717720091342926,0.717720091342926,1.0,1.0,-3.1518988609313965,1.413041591644287,1.738857388496399,0.6982007026672363,0.9978681206703186,0.9978681206703186,0.0,159.1800994873047,163.0,63451.5859375,0.0,2636.78271484375,1.0,279.1438293457031,283.0895080566406,296.8375549316406,300.8881530761719,293.1499938964844,293.1499938964844,278.8500061035156,33530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150816798210144,1.0,0.0,0.0,3.8454701900482178,3.8454957008361816,9.86716031547985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.1455078125,0.0,1742.240478515625,1895.4371337890625,0.0,3543.701904296875,0.947388768196106,1.0,0.0,3.0,1.0,0.0
17921580,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.7061302661895752,0.5657519698143005,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.883356511592865,0.434113472700119,0.4126969575881958,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8429657220840454,0.375599592924118,0.2645635604858398,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8286077380180359,0.3553735315799713,0.3390682339668274,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7210394740104675,0.2300547659397125,1.0495390892028809,284.8919372558594,284.95001220703125,301.6446533203125,293.8373718261719,299.2431335449219,297.2896423339844,284.89453125,1.0,0.5946088433265686,0.7143679261207581,0.7143679261207581,1.0,1.0,-3.159962177276612,1.4153894186019895,1.7445728778839111,0.6988275051116943,0.8913125991821289,0.8913125991821289,0.0,159.96189880371094,166.0,64207.69140625,0.0,2656.942138671875,1.0,278.8560485839844,282.9513854980469,296.8608703613281,301.0280456542969,293.1499938964844,293.1499938964844,279.1499938964844,38736.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233981370925904,1.0,0.0,0.0,3.7445645332336426,3.7445898056030273,9.356122632198094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.20703125,0.0,1661.9459228515625,1895.4371337890625,0.0,3620.48486328125,0.9284699559211732,1.0,0.0,3.0,1.0,0.0
17921640,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.7061302661895752,0.5657519698143005,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.883356511592865,0.434113472700119,0.4126969575881958,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8429657220840454,0.375599592924118,0.2645635604858398,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8286077380180359,0.3553735315799713,0.3390682339668274,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7210394740104675,0.2300547659397125,1.0495390892028809,284.8919372558594,284.95001220703125,301.6446533203125,293.8373718261719,299.2431335449219,297.2896423339844,284.89453125,1.0,0.5946088433265686,0.7143679261207581,0.7143679261207581,1.0,1.0,-3.159962177276612,1.4153894186019895,1.7445728778839111,0.6988275051116943,0.8913125991821289,0.8913125991821289,0.0,159.96189880371094,166.0,64207.69140625,0.0,2656.942138671875,1.0,278.8560485839844,282.9513854980469,296.8608703613281,301.0280456542969,293.1499938964844,293.1499938964844,279.1499938964844,38736.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233981370925904,1.0,0.0,0.0,3.7445645332336426,3.7445898056030273,9.356122632198094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.20703125,0.0,1661.9459228515625,1895.4371337890625,0.0,3620.48486328125,0.9284699559211732,1.0,0.0,3.0,1.0,0.0
17921700,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.7071051597595215,0.5672283172607422,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8834936022758484,0.4356711804866791,0.4139620363712311,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8425204157829285,0.3761740624904632,0.2648119628429413,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8283340930938721,0.3561001718044281,0.3395917117595672,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7205379009246826,0.2302498966455459,1.0499517917633057,285.0258483886719,284.95001220703125,301.6546936035156,293.8284912109375,299.24676513671875,297.2895812988281,285.029052734375,1.0,0.5956448316574097,0.7126918435096741,0.7126918435096741,1.0,1.0,-3.16467833518982,1.4168769121170044,1.7478015422821045,0.6992524266242981,0.9824696183204652,0.9824696183204652,0.0,160.6526336669922,166.0,63378.140625,0.0,2670.03955078125,1.0,279.1042175292969,283.0983581542969,296.801513671875,300.8046264648437,293.1499938964844,293.1499938964844,279.1499938964844,34377.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179344773292542,1.0,0.0,0.0,3.785572052001953,3.785597324371338,9.562166951582185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.244140625,0.0,1676.7073974609375,1895.4371337890625,0.0,3570.084228515625,0.9363073110580444,1.0,0.0,3.0,1.0,0.0
17921760,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7082435488700867,0.5683966875076294,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8840366005897522,0.4373935163021087,0.4155617356300354,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8424805402755737,0.3769264817237854,0.2653177678585052,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8284139037132263,0.3569747805595398,0.3403968214988708,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.720355212688446,0.2305593341588974,1.0512676239013672,285.0209655761719,284.95001220703125,301.664306640625,293.81939697265625,299.2514343261719,297.2917175292969,285.0198059082031,1.0,0.5968925952911377,0.7110483646392822,0.7110483646392822,1.0,1.0,-3.1711626052856445,1.4191986322402954,1.7519638538360596,0.7001340389251709,1.0,1.0,0.0,161.3154754638672,169.0,63571.1328125,0.0,2686.548583984375,1.0,279.1436767578125,283.08990478515625,296.802978515625,300.8577880859375,293.1499938964844,293.1499938964844,278.8500061035156,33462.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165856838226318,1.0,0.0,0.0,3.851775884628296,3.85180139541626,9.899546284941607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2744140625,0.0,1749.42138671875,1895.4371337890625,0.0,3557.6162109375,0.9488326907157898,1.0,0.0,3.0,1.0,0.0
17921820,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7080591320991516,0.5729551315307617,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8835310339927673,0.4398680329322815,0.4181933104991913,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8409395217895508,0.3774229884147644,0.2659011483192444,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8272280097007751,0.3579048216342926,0.3415475487709045,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.718822717666626,0.2306305021047592,1.0525883436203003,284.8973388671875,284.95001220703125,301.6824951171875,293.8006896972656,299.2508544921875,297.27911376953125,284.89947509765625,1.0,0.5996842980384827,0.7077614665031433,0.7077614665031433,1.0,1.0,-3.183483123779297,1.4234858751296997,1.7599972486495972,0.701759934425354,0.9006038904190063,0.9006038904190063,0.0,163.37576293945312,172.0,64496.99609375,0.0,2722.4296875,1.0,278.8567810058594,282.94647216796875,296.82647705078125,301.00927734375,293.1499938964844,293.1499938964844,279.1499938964844,38328.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254427552223206,1.0,0.0,0.0,3.767040729522705,3.767066240310669,9.468777761867386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.455078125,0.0,1685.3070068359375,1895.4371337890625,0.0,3639.300048828125,0.9332005381584167,1.0,0.0,3.0,1.0,0.0
17921880,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7080591320991516,0.5729551315307617,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8835310339927673,0.4398680329322815,0.4181933104991913,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8409395217895508,0.3774229884147644,0.2659011483192444,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8272280097007751,0.3579048216342926,0.3415475487709045,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.718822717666626,0.2306305021047592,1.0525883436203003,284.8973388671875,284.95001220703125,301.6824951171875,293.8006896972656,299.2508544921875,297.27911376953125,284.89947509765625,1.0,0.5996842980384827,0.7077614665031433,0.7077614665031433,1.0,1.0,-3.183483123779297,1.4234858751296997,1.7599972486495972,0.701759934425354,0.9006038904190063,0.9006038904190063,0.0,163.37576293945312,172.0,64496.99609375,0.0,2722.4296875,1.0,278.8567810058594,282.94647216796875,296.82647705078125,301.00927734375,293.1499938964844,293.1499938964844,279.1499938964844,38328.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254427552223206,1.0,0.0,0.0,3.767040729522705,3.767066240310669,9.468777761867386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.455078125,0.0,1685.3070068359375,1895.4371337890625,0.0,3639.300048828125,0.9332005381584167,1.0,0.0,3.0,1.0,0.0
17921940,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.7082833051681519,0.576092004776001,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8830233812332153,0.441772311925888,0.4197755455970764,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8398289680480957,0.3781308233737945,0.266238659620285,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8263281583786011,0.3587858378887176,0.3422163128852844,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7177151441574097,0.2308783531188964,1.05324387550354,285.03631591796875,284.95001220703125,301.6927795410156,293.7891845703125,299.2530822753906,297.276611328125,285.0367431640625,1.0,0.601486086845398,0.7057892680168152,0.7057892680168152,1.0,1.0,-3.1911511421203613,1.4261776208877563,1.764973521232605,0.7026979923248291,0.9997762441635132,0.9997762441635132,0.0,164.76246643066406,172.0,63740.02734375,0.0,2745.462890625,1.0,279.1194152832031,283.09674072265625,296.76397705078125,300.7974548339844,293.1499938964844,293.1499938964844,279.1499938964844,33682.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919728696346283,1.0,0.0,0.0,3.827817916870117,3.827843189239502,9.776779279491166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.66015625,0.0,1721.95703125,1895.4371337890625,0.0,3586.654541015625,0.944666862487793,1.0,0.0,3.0,1.0,0.0
