time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.7085192203521729,0.5777947902679443,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8830685615539551,0.4431435167789459,0.4210794270038605,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8394590020179749,0.3787113428115845,0.2666520774364471,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.826059103012085,0.3594641387462616,0.3428682684898376,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7172818779945374,0.2311201393604278,1.0543676614761353,285.0304260253906,284.95001220703125,301.6993713378906,293.7814025878906,299.2553100585937,297.2765197753906,285.02978515625,1.0,0.6027863621711731,0.7044745087623596,0.7044745087623596,1.0,1.0,-3.197397232055664,1.428493857383728,1.768903374671936,0.7036049962043762,1.0,1.0,0.0,165.60565185546875,160.0,63874.953125,0.0,2762.734619140625,1.0,279.1440124511719,283.09014892578125,296.7676696777344,300.8417663574219,293.1499938964844,293.1499938964844,278.8500061035156,33715.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192474484443665,1.0,0.0,0.0,3.869313716888428,3.86933946609497,9.98990003608924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.9033203125,0.0,1773.0106201171875,1895.4371337890625,0.0,3582.211669921875,0.9527196884155272,1.0,0.0,3.0,1.0,0.0
17922060,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7081266641616821,0.5718158483505249,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8879888653755188,0.4455552697181701,0.4235486686229706,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8426595330238342,0.3791142106056213,0.2670928239822387,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8294451236724854,0.3602966666221618,0.3438186943531036,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7197814583778381,0.2311492264270782,1.0549236536026,284.88897705078125,284.95001220703125,301.71514892578125,293.7616271972656,299.2543334960937,297.2666320800781,284.890869140625,1.0,0.6009191274642944,0.7009638547897339,0.7009638547897339,1.0,1.0,-3.1955485343933105,1.4258384704589844,1.7697100639343262,0.7017272710800171,0.9019190073013306,0.9019190073013306,0.0,163.5090789794922,163.0,64671.3359375,0.0,2747.531494140625,1.0,278.8558044433594,282.9320678710937,296.7889709472656,300.9888916015625,293.1499938964844,293.1499938964844,278.54998779296875,38474.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928348422050476,1.0,0.0,0.0,3.7896595001220703,3.789685249328613,9.582827260601334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.234375,0.0,1713.392578125,1895.4371337890625,0.0,3665.99365234375,0.9381901621818542,1.0,0.0,3.0,1.0,0.0
17922120,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7081266641616821,0.5718158483505249,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8879888653755188,0.4455552697181701,0.4235486686229706,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8426595330238342,0.3791142106056213,0.2670928239822387,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8294451236724854,0.3602966666221618,0.3438186943531036,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7197814583778381,0.2311492264270782,1.0549236536026,284.88897705078125,284.95001220703125,301.71514892578125,293.7616271972656,299.2543334960937,297.2666320800781,284.890869140625,1.0,0.6009191274642944,0.7009638547897339,0.7009638547897339,1.0,1.0,-3.1955485343933105,1.4258384704589844,1.7697100639343262,0.7017272710800171,0.9019190073013306,0.9019190073013306,0.0,163.5090789794922,163.0,64671.3359375,0.0,2747.531494140625,1.0,278.8558044433594,282.9320678710937,296.7889709472656,300.9888916015625,293.1499938964844,293.1499938964844,278.54998779296875,38474.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928348422050476,1.0,0.0,0.0,3.7896595001220703,3.789685249328613,9.582827260601334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.234375,0.0,1713.392578125,1895.4371337890625,0.0,3665.99365234375,0.9381901621818542,1.0,0.0,3.0,1.0,0.0
17922180,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7088466882705688,0.5703170299530029,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8902722001075745,0.4478812515735626,0.4256153404712677,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8434715867042542,0.3793920278549194,0.2672033011913299,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8305521011352539,0.3610017597675323,0.3443925082683563,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7202263474464417,0.2310541719198227,1.0542205572128296,284.88836669921875,284.95001220703125,301.7300109863281,293.7416076660156,299.25518798828125,297.2605895996094,284.8895568847656,1.0,0.600996196269989,0.6974532008171082,0.6974532008171082,1.0,1.0,-3.1961922645568848,1.4243830442428589,1.7718091011047363,0.6999911069869995,0.835822582244873,0.835822582244873,0.0,163.0204315185547,166.0,64555.9609375,0.0,2746.19580078125,1.0,278.5582275390625,282.9091491699219,296.75048828125,300.9540405273437,293.1499938964844,293.1499938964844,278.8500061035156,40890.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325343370437622,1.0,0.0,0.0,3.5449862480163574,3.545010089874268,8.38537289382657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.146484375,0.0,1454.9794921875,1895.4371337890625,0.0,3704.34912109375,0.8864689469337463,1.0,0.0,3.0,1.0,0.0
17922240,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7088466882705688,0.5703170299530029,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8902722001075745,0.4478812515735626,0.4256153404712677,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8434715867042542,0.3793920278549194,0.2672033011913299,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8305521011352539,0.3610017597675323,0.3443925082683563,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7202263474464417,0.2310541719198227,1.0542205572128296,284.88836669921875,284.95001220703125,301.7300109863281,293.7416076660156,299.25518798828125,297.2605895996094,284.8895568847656,1.0,0.600996196269989,0.6974532008171082,0.6974532008171082,1.0,1.0,-3.1961922645568848,1.4243830442428589,1.7718091011047363,0.6999911069869995,0.835822582244873,0.835822582244873,0.0,163.0204315185547,166.0,64555.9609375,0.0,2746.19580078125,1.0,278.5582275390625,282.9091491699219,296.75048828125,300.9540405273437,293.1499938964844,293.1499938964844,278.8500061035156,40890.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325343370437622,1.0,0.0,0.0,3.5449862480163574,3.545010089874268,8.38537289382657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.146484375,0.0,1454.9794921875,1895.4371337890625,0.0,3704.34912109375,0.8864689469337463,1.0,0.0,3.0,1.0,0.0
17922300,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.7100294232368469,0.5702523589134216,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8912799954414368,0.4495415091514587,0.426972895860672,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.843795657157898,0.3800320029258728,0.2674964964389801,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8309899568557739,0.3617599010467529,0.3449376821517944,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7203478813171387,0.231276050209999,1.054665446281433,285.0116271972656,284.95001220703125,301.73712158203125,293.73150634765625,299.2589416503906,297.263671875,285.0128173828125,1.0,0.6015021800994873,0.6956979036331177,0.6956979036331177,1.0,1.0,-3.199284791946411,1.4249285459518433,1.7743561267852783,0.6998432278633118,0.9172756671905518,0.9172756671905518,0.0,163.12774658203125,166.0,63764.53125,0.0,2753.065185546875,1.0,278.79901123046875,283.0445556640625,296.69061279296875,300.7218322753906,293.1499938964844,293.1499938964844,278.8500061035156,34965.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256609678268432,1.0,0.0,0.0,3.585793256759644,3.5858166217803955,8.579535801800375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.5302734375,0.0,1455.2989501953125,1895.4371337890625,0.0,3641.306640625,0.8923348784446716,1.0,0.0,3.0,1.0,0.0
17922360,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.7113045454025269,0.5702471733093262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8924553990364075,0.4512794315814972,0.4286117553710937,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.844306468963623,0.3807593882083893,0.2680040597915649,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.831580638885498,0.3625964820384979,0.3457235991954803,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7206224203109741,0.2315707206726074,1.055933117866516,284.9967346191406,284.95001220703125,301.7441101074219,293.721435546875,299.2632751464844,297.26776123046875,284.9958801269531,1.0,0.6023145318031311,0.694105327129364,0.694105327129364,1.0,1.0,-3.2043259143829346,1.4264492988586426,1.777876615524292,0.7002795338630676,0.9262819290161132,0.9262819290161132,0.0,163.3395233154297,169.0,63896.37109375,0.0,2764.481201171875,1.0,278.84210205078125,283.030517578125,296.6940002441406,300.7704772949219,293.1499938964844,293.1499938964844,278.54998779296875,33977.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923361837863922,1.0,0.0,0.0,3.646819591522217,3.646843194961548,8.874050081431051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.638671875,0.0,1514.5107421875,1895.4371337890625,0.0,3620.15087890625,0.9029924273490906,1.0,0.0,3.0,1.0,0.0
17922420,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.711580753326416,0.5730351209640503,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8928778171539307,0.4538955092430115,0.4313012957572937,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8435755372047424,0.3813295066356659,0.2685810923576355,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8311452865600586,0.363551378250122,0.3468293845653534,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7197916507720947,0.2316983640193939,1.057220697402954,284.917724609375,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.2625427246094,284.9188232421875,1.0,0.604453444480896,0.6909202337265015,0.6909202337265015,1.0,1.0,-3.214484930038452,1.4294781684875488,1.7850066423416138,0.7012342214584351,0.8520614504814148,0.8520614504814148,0.0,164.72216796875,172.0,64490.01171875,0.0,2792.821533203125,1.0,278.5578918457031,282.9300842285156,296.71795654296875,300.90106201171875,293.1499938964844,293.1499938964844,278.8500061035156,38507.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303115010261536,1.0,0.0,0.0,3.5251717567443848,3.5251951217651367,8.291896733680915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.865234375,0.0,1416.797119140625,1895.4371337890625,0.0,3683.995849609375,0.8799600601196289,1.0,0.0,3.0,1.0,0.0
17922480,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.711580753326416,0.5730351209640503,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8928778171539307,0.4538955092430115,0.4313012957572937,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8435755372047424,0.3813295066356659,0.2685810923576355,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8311452865600586,0.363551378250122,0.3468293845653534,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7197916507720947,0.2316983640193939,1.057220697402954,284.917724609375,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.2625427246094,284.9188232421875,1.0,0.604453444480896,0.6909202337265015,0.6909202337265015,1.0,1.0,-3.214484930038452,1.4294781684875488,1.7850066423416138,0.7012342214584351,0.8520614504814148,0.8520614504814148,0.0,164.72216796875,172.0,64490.01171875,0.0,2792.821533203125,1.0,278.5578918457031,282.9300842285156,296.71795654296875,300.90106201171875,293.1499938964844,293.1499938964844,278.8500061035156,38507.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303115010261536,1.0,0.0,0.0,3.5251717567443848,3.5251951217651367,8.291896733680915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.865234375,0.0,1416.797119140625,1895.4371337890625,0.0,3683.995849609375,0.8799600601196289,1.0,0.0,3.0,1.0,0.0
17922540,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7121878862380981,0.5766623020172119,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8930427432060242,0.4571801424026489,0.4342649281024933,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8426387906074524,0.3825437128543854,0.2693357169628143,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8304783701896667,0.3650240004062652,0.3481247723102569,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.718752920627594,0.2321648448705673,1.0590752363204956,285.0080261230469,284.95001220703125,301.7708435058594,293.68133544921875,299.268798828125,297.2638854980469,285.0069580078125,1.0,0.6071348190307617,0.6877350807189941,0.6877350807189941,1.0,1.0,-3.227099895477295,1.4336072206497192,1.7934927940368652,0.7027115225791931,0.9430288672447203,0.9430288672447203,0.0,166.49996948242188,175.0,64106.21875,0.0,2828.578369140625,1.0,278.841552734375,283.0322265625,296.6665954589844,300.75262451171875,293.1499938964844,293.1499938964844,278.54998779296875,33069.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239532351493835,1.0,0.0,0.0,3.6575615406036377,3.6575851440429688,8.926404575504421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9140625,0.0,1519.62548828125,1895.4371337890625,0.0,3625.595703125,0.9049187302589417,1.0,0.0,3.0,1.0,0.0
17922600,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7121878862380981,0.5766623020172119,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8930427432060242,0.4571801424026489,0.4342649281024933,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8426387906074524,0.3825437128543854,0.2693357169628143,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8304783701896667,0.3650240004062652,0.3481247723102569,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.718752920627594,0.2321648448705673,1.0590752363204956,285.0080261230469,284.95001220703125,301.7708435058594,293.68133544921875,299.268798828125,297.2638854980469,285.0069580078125,1.0,0.6071348190307617,0.6877350807189941,0.6877350807189941,1.0,1.0,-3.227099895477295,1.4336072206497192,1.7934927940368652,0.7027115225791931,0.9430288672447203,0.9430288672447203,0.0,166.49996948242188,175.0,64106.21875,0.0,2828.578369140625,1.0,278.841552734375,283.0322265625,296.6665954589844,300.75262451171875,293.1499938964844,293.1499938964844,278.54998779296875,33069.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239532351493835,1.0,0.0,0.0,3.6575615406036377,3.6575851440429688,8.926404575504421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9140625,0.0,1519.62548828125,1895.4371337890625,0.0,3625.595703125,0.9049187302589417,1.0,0.0,3.0,1.0,0.0
17922660,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7103778123855591,0.5820819139480591,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.891998291015625,0.4596458971500397,0.4368545413017273,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8406199216842651,0.382925271987915,0.2698115110397339,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8288006782531738,0.3658124208450317,0.3491168022155761,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.716831386089325,0.2321866005659103,1.0601160526275637,284.91387939453125,284.95001220703125,301.7838134765625,293.66168212890625,299.2669372558594,297.2545471191406,284.9152526855469,1.0,0.610140860080719,0.6842553615570068,0.6842553615570068,1.0,1.0,-3.2397501468658447,1.4375027418136597,1.8022475242614744,0.7040911912918091,0.8602972626686096,0.8602972626686096,0.0,168.91494750976562,163.0,64872.984375,0.0,2868.1806640625,1.0,278.5576477050781,282.9167175292969,296.686767578125,300.8938293457031,293.1499938964844,293.1499938964844,278.8500061035156,38196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325829148292542,1.0,0.0,0.0,3.5563697814941406,3.5563931465148926,8.439312750851968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.857421875,0.0,1447.4842529296875,1895.4371337890625,0.0,3704.79345703125,0.8865116834640503,1.0,0.0,3.0,1.0,0.0
17922720,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7103778123855591,0.5820819139480591,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.891998291015625,0.4596458971500397,0.4368545413017273,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8406199216842651,0.382925271987915,0.2698115110397339,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8288006782531738,0.3658124208450317,0.3491168022155761,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.716831386089325,0.2321866005659103,1.0601160526275637,284.91387939453125,284.95001220703125,301.7838134765625,293.66168212890625,299.2669372558594,297.2545471191406,284.9152526855469,1.0,0.610140860080719,0.6842553615570068,0.6842553615570068,1.0,1.0,-3.2397501468658447,1.4375027418136597,1.8022475242614744,0.7040911912918091,0.8602972626686096,0.8602972626686096,0.0,168.91494750976562,163.0,64872.984375,0.0,2868.1806640625,1.0,278.5576477050781,282.9167175292969,296.686767578125,300.8938293457031,293.1499938964844,293.1499938964844,278.8500061035156,38196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325829148292542,1.0,0.0,0.0,3.5563697814941406,3.5563931465148926,8.439312750851968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.857421875,0.0,1447.4842529296875,1895.4371337890625,0.0,3704.79345703125,0.8865116834640503,1.0,0.0,3.0,1.0,0.0
17922780,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7106122374534607,0.575537383556366,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8973627090454102,0.4627952575683594,0.4395491778850555,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8441593647003174,0.3839703202247619,0.2703421115875244,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8324587345123291,0.367118239402771,0.3501162230968475,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7195484638214111,0.2325101494789123,1.060702919960022,284.9979858398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2704467773437,297.2559814453125,284.99627685546875,1.0,0.6081669926643372,0.6807756423950195,0.6807756423950195,1.0,1.0,-3.23768949508667,1.434395432472229,1.803294062614441,0.7019975781440735,0.943665325641632,0.943665325641632,0.0,166.6103973388672,166.0,64247.1640625,0.0,2851.145263671875,1.0,278.8417663574219,283.0165100097656,296.6299133300781,300.7317810058594,293.1499938964844,293.1499938964844,278.54998779296875,33324.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266799688339232,1.0,0.0,0.0,3.6800923347473145,3.6801161766052246,9.036718324750836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.638671875,0.0,1546.7230224609375,1895.4371337890625,0.0,3650.67236328125,0.9100788235664368,1.0,0.0,3.0,1.0,0.0
17922840,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7106122374534607,0.575537383556366,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8973627090454102,0.4627952575683594,0.4395491778850555,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8441593647003174,0.3839703202247619,0.2703421115875244,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8324587345123291,0.367118239402771,0.3501162230968475,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7195484638214111,0.2325101494789123,1.060702919960022,284.9979858398437,284.95001220703125,301.7968139648437,293.6425476074219,299.2704467773437,297.2559814453125,284.99627685546875,1.0,0.6081669926643372,0.6807756423950195,0.6807756423950195,1.0,1.0,-3.23768949508667,1.434395432472229,1.803294062614441,0.7019975781440735,0.943665325641632,0.943665325641632,0.0,166.6103973388672,166.0,64247.1640625,0.0,2851.145263671875,1.0,278.8417663574219,283.0165100097656,296.6299133300781,300.7317810058594,293.1499938964844,293.1499938964844,278.54998779296875,33324.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266799688339232,1.0,0.0,0.0,3.6800923347473145,3.6801161766052246,9.036718324750836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.638671875,0.0,1546.7230224609375,1895.4371337890625,0.0,3650.67236328125,0.9100788235664368,1.0,0.0,3.0,1.0,0.0
17922900,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.7109702825546265,0.573540449142456,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8993717432022095,0.4640311002731323,0.4408836662769317,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8453541994094849,0.3841627538204193,0.2706041932106018,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8337305188179016,0.3675039708614349,0.3506152927875519,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7204216122627258,0.2325179278850555,1.061091423034668,284.8674621582031,284.95001220703125,301.8033752441406,293.6332092285156,299.2710266113281,297.2545166015625,284.8658752441406,1.0,0.6081031560897827,0.6790357828140259,0.6790357828140259,1.0,1.0,-3.238264322280884,1.433612585067749,1.8046516180038448,0.7010951638221741,0.8517597913742065,0.8517597913742065,0.0,165.95445251464844,166.0,65001.71875,0.0,2848.731689453125,1.0,278.5970764160156,282.8713073730469,296.6678466796875,300.9317321777344,293.1499938964844,293.1499938964844,278.54998779296875,38005.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327359795570374,1.0,0.0,0.0,3.637761831283569,3.6377861499786377,8.830022579786601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0869140625,0.0,1534.553466796875,1895.4371337890625,0.0,3706.193603515625,0.9016128182411194,1.0,0.0,3.0,1.0,0.0
17922960,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7110620737075806,0.5733988285064697,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9001948833465576,0.4651930928230285,0.4419496655464172,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8454797267913818,0.3842651546001434,0.2706634700298309,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8340006470680237,0.3678108751773834,0.3508930802345276,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7204224467277527,0.2324614226818084,1.06083345413208,284.90496826171875,284.95001220703125,301.8099975585937,293.6240539550781,299.27099609375,297.251708984375,284.906494140625,1.0,0.608302116394043,0.6773737668991089,0.6773737668991089,1.0,1.0,-3.239469289779663,1.4331375360488892,1.806331872940064,0.7004634141921997,0.8541665077209473,0.8541665077209473,0.0,165.9633331298828,169.0,64681.38671875,0.0,2851.294189453125,1.0,278.5577392578125,282.9067077636719,296.6444396972656,300.8443908691406,293.1499938964844,293.1499938964844,278.8500061035156,38767.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342985153198242,1.0,0.0,0.0,3.553806781768799,3.55383038520813,8.427153375123453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.65234375,0.0,1448.9169921875,1895.4371337890625,0.0,3720.4775390625,0.8864055275917053,1.0,0.0,3.0,1.0,0.0
17923020,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.7124282717704773,0.5738131403923035,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9019419550895692,0.4684105515480041,0.4447715580463409,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8458883762359619,0.3853476643562317,0.2712697386741638,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8346198201179504,0.3691414892673492,0.351982831954956,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7204950451850891,0.2328278124332428,1.0619398355484009,285.0001220703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2763977050781,297.2555236816406,284.9991455078125,1.0,0.6095774173736572,0.6740497946739197,0.6740497946739197,1.0,1.0,-3.2467234134674072,1.434425711631775,1.8122975826263428,0.7002556920051575,0.9418987035751344,0.9418987035751344,0.0,166.4189910888672,172.0,64118.1953125,0.0,2868.956787109375,1.0,278.8417053222656,283.0152587890625,296.5892028808594,300.677978515625,293.1499938964844,293.1499938964844,278.54998779296875,33393.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273481965065002,1.0,0.0,0.0,3.673016786575317,3.673040390014648,9.002001775115787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.8173828125,0.0,1539.30322265625,1895.4371337890625,0.0,3656.81103515625,0.9086176753044128,1.0,0.0,3.0,1.0,0.0
17923080,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.7124282717704773,0.5738131403923035,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9019419550895692,0.4684105515480041,0.4447715580463409,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8458883762359619,0.3853476643562317,0.2712697386741638,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8346198201179504,0.3691414892673492,0.351982831954956,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7204950451850891,0.2328278124332428,1.0619398355484009,285.0001220703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2763977050781,297.2555236816406,284.9991455078125,1.0,0.6095774173736572,0.6740497946739197,0.6740497946739197,1.0,1.0,-3.2467234134674072,1.434425711631775,1.8122975826263428,0.7002556920051575,0.9418987035751344,0.9418987035751344,0.0,166.4189910888672,172.0,64118.1953125,0.0,2868.956787109375,1.0,278.8417053222656,283.0152587890625,296.5892028808594,300.677978515625,293.1499938964844,293.1499938964844,278.54998779296875,33393.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273481965065002,1.0,0.0,0.0,3.673016786575317,3.673040390014648,9.002001775115787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.8173828125,0.0,1539.30322265625,1895.4371337890625,0.0,3656.81103515625,0.9086176753044128,1.0,0.0,3.0,1.0,0.0
17923140,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.7119232416152954,0.5755771398544312,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9022606015205384,0.4700717329978943,0.4465977251529693,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8454083800315857,0.3855664134025574,0.2716197073459625,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8343232870101929,0.3696260154247284,0.3526630699634552,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7199491262435913,0.2328198254108429,1.0626463890075684,284.8815002441406,284.95001220703125,301.83306884765625,293.5948486328125,299.2764892578125,297.25152587890625,284.8861083984375,1.0,0.6109282970428467,0.6717894673347473,0.6717894673347473,1.0,1.0,-3.2531306743621826,1.4359419345855713,1.8171888589859009,0.7004857063293457,0.8498963117599487,0.8498963117599487,0.0,167.30091857910156,172.0,64793.34375,0.0,2887.26904296875,1.0,278.5742492675781,282.88330078125,296.6279296875,300.8592224121094,293.1499938964844,293.1499938964844,278.54998779296875,39289.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345858097076416,1.0,0.0,0.0,3.5886828899383545,3.588706970214844,8.593369216214342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.9775390625,0.0,1490.2154541015625,1895.4371337890625,0.0,3723.101806640625,0.8931015729904175,1.0,0.0,3.0,1.0,0.0
17923200,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7114959359169006,0.5769840478897095,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9019943475723268,0.4708594083786011,0.447304904460907,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.844799816608429,0.3856645226478576,0.2716687023639679,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8338291049003601,0.3698460161685943,0.3528541624546051,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7193759679794312,0.2327989190816879,1.0625640153884888,284.9104309082031,284.95001220703125,301.837646484375,293.5895690917969,299.27642822265625,297.2494201660156,284.9118347167969,1.0,0.6116282939910889,0.6707257628440857,0.6707257628440857,1.0,1.0,-3.255861759185791,1.4365147352218628,1.8193471431732176,0.7004956603050232,0.8582265377044678,0.8582265377044678,0.0,167.90077209472656,160.0,64754.19921875,0.0,2896.34033203125,1.0,278.5575866699219,282.90496826171875,296.6106872558594,300.81011962890625,293.1499938964844,293.1499938964844,278.8500061035156,38482.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351418018341064,1.0,0.0,0.0,3.559267520904541,3.559291124343872,8.453072268821415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.228515625,0.0,1452.6612548828125,1895.4371337890625,0.0,3728.179443359375,0.8873977065086365,1.0,0.0,3.0,1.0,0.0
17923260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7124980092048645,0.5688171982765198,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9084771275520324,0.4740293323993683,0.4499935805797577,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8491470217704773,0.3866705596446991,0.2721557915210724,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.838241457939148,0.3710973858833313,0.3537783920764923,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7226815819740295,0.233098417520523,1.0629231929779053,284.9956970214844,284.95001220703125,301.8525085449219,293.57391357421875,299.2813720703125,297.25262451171875,284.9940795898437,1.0,0.6090076565742493,0.6673485636711121,0.6673485636711121,1.0,1.0,-3.251425504684448,1.432142734527588,1.8192827701568604,0.6975222229957581,0.9404723644256592,0.9404723644256592,0.0,164.95809936523438,163.0,64059.70703125,0.0,2870.693359375,1.0,278.8417663574219,283.0068054199219,296.5576171875,300.6464538574219,293.1499938964844,293.1499938964844,278.54998779296875,33478.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284901022911072,1.0,0.0,0.0,3.67775297164917,3.67777681350708,9.025231975101632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4169921875,0.0,1545.2530517578125,1895.4371337890625,0.0,3667.29345703125,0.9096670150756836,1.0,0.0,3.0,1.0,0.0
17923320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7124980092048645,0.5688171982765198,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9084771275520324,0.4740293323993683,0.4499935805797577,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8491470217704773,0.3866705596446991,0.2721557915210724,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.838241457939148,0.3710973858833313,0.3537783920764923,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7226815819740295,0.233098417520523,1.0629231929779053,284.9956970214844,284.95001220703125,301.8525085449219,293.57391357421875,299.2813720703125,297.25262451171875,284.9940795898437,1.0,0.6090076565742493,0.6673485636711121,0.6673485636711121,1.0,1.0,-3.251425504684448,1.432142734527588,1.8192827701568604,0.6975222229957581,0.9404723644256592,0.9404723644256592,0.0,164.95809936523438,163.0,64059.70703125,0.0,2870.693359375,1.0,278.8417663574219,283.0068054199219,296.5576171875,300.6464538574219,293.1499938964844,293.1499938964844,278.54998779296875,33478.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284901022911072,1.0,0.0,0.0,3.67775297164917,3.67777681350708,9.025231975101632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4169921875,0.0,1545.2530517578125,1895.4371337890625,0.0,3667.29345703125,0.9096670150756836,1.0,0.0,3.0,1.0,0.0
17923380,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7136093974113464,0.565580427646637,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9121912121772766,0.4764372110366821,0.4523890316486358,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8509946465492249,0.3869276344776153,0.2724389731884002,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8402794003486633,0.3717390298843384,0.3544910848140716,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.723967432975769,0.2330400198698043,1.062927007675171,284.9056701660156,284.95001220703125,301.8682861328125,293.5594787597656,299.28338623046875,297.2496643066406,284.9070129394531,1.0,0.6087024807929993,0.6639713644981384,0.6639713644981384,1.0,1.0,-3.2516024112701416,1.4299224615097046,1.821679830551148,0.6952381134033203,0.852441132068634,0.852441132068634,0.0,163.87466430664062,166.0,64451.734375,0.0,2865.0771484375,1.0,278.5576477050781,282.8999328613281,296.5771789550781,300.7605285644531,293.1499938964844,293.1499938964844,278.8500061035156,38847.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355973601341248,1.0,0.0,0.0,3.546732187271118,3.546755790710449,8.393635084757989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.845703125,0.0,1441.9833984375,1895.4371337890625,0.0,3732.33740234375,0.8849152326583862,1.0,0.0,3.0,1.0,0.0
17923440,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7136093974113464,0.565580427646637,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9121912121772766,0.4764372110366821,0.4523890316486358,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8509946465492249,0.3869276344776153,0.2724389731884002,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8402794003486633,0.3717390298843384,0.3544910848140716,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.723967432975769,0.2330400198698043,1.062927007675171,284.9056701660156,284.95001220703125,301.8682861328125,293.5594787597656,299.28338623046875,297.2496643066406,284.9070129394531,1.0,0.6087024807929993,0.6639713644981384,0.6639713644981384,1.0,1.0,-3.2516024112701416,1.4299224615097046,1.821679830551148,0.6952381134033203,0.852441132068634,0.852441132068634,0.0,163.87466430664062,166.0,64451.734375,0.0,2865.0771484375,1.0,278.5576477050781,282.8999328613281,296.5771789550781,300.7605285644531,293.1499938964844,293.1499938964844,278.8500061035156,38847.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355973601341248,1.0,0.0,0.0,3.546732187271118,3.546755790710449,8.393635084757989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.845703125,0.0,1441.9833984375,1895.4371337890625,0.0,3732.33740234375,0.8849152326583862,1.0,0.0,3.0,1.0,0.0
17923500,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.714535117149353,0.5653741955757141,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9132752418518066,0.478008359670639,0.4536544680595398,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8512740731239319,0.387397289276123,0.2726166546344757,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.840671956539154,0.3723359107971191,0.3548871278762817,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7240740656852722,0.2331807166337967,1.063043236732483,285.0181884765625,284.95001220703125,301.8765563964844,293.55279541015625,299.2865600585937,297.25164794921875,285.01922607421875,1.0,0.6090325713157654,0.6622827649116516,0.6622827649116516,1.0,1.0,-3.253700494766236,1.4297194480895996,1.823981046676636,0.6945693492889404,0.930936872959137,0.930936872959137,0.0,163.8948211669922,166.0,63706.64453125,0.0,2869.5888671875,1.0,278.7992248535156,283.0251159667969,296.52197265625,300.5447082519531,293.1499938964844,293.1499938964844,278.8500061035156,34052.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929844319820404,1.0,0.0,0.0,3.598963499069214,3.598986864089966,8.642675197734206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1005859375,0.0,1462.7581787109375,1895.4371337890625,0.0,3679.7138671875,0.8942351341247559,1.0,0.0,3.0,1.0,0.0
17923560,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7154760360717773,0.5652768611907959,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9145236611366272,0.4796769022941589,0.4552168548107147,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8517176508903503,0.3879707455635071,0.2730093896389007,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.841193675994873,0.3730226457118988,0.3555242419242859,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7243025898933411,0.233396366238594,1.0639407634735107,285.00030517578125,284.95001220703125,301.8851623535156,293.54644775390625,299.29052734375,297.254638671875,284.9989318847656,1.0,0.609683632850647,0.6607107520103455,0.6607107520103455,1.0,1.0,-3.257776975631714,1.4304921627044678,1.827284932136536,0.6944534778594971,0.9398506283760072,0.9398506283760072,0.0,164.03712463378906,169.0,63878.59765625,0.0,2878.92919921875,1.0,278.84228515625,283.0082092285156,296.5264587402344,300.5980834960937,293.1499938964844,293.1499938964844,278.54998779296875,33389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281694293022156,1.0,0.0,0.0,3.666370630264282,3.666394472122192,8.969454370344465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0380859375,0.0,1531.83642578125,1895.4371337890625,0.0,3664.350830078125,0.9069074392318726,1.0,0.0,3.0,1.0,0.0
17923620,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7149558663368225,0.5679939985275269,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.914788544178009,0.4821284115314483,0.4577538669109344,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.850768506526947,0.3882431983947754,0.2733763754367828,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8405327796936035,0.3736751675605774,0.3563445210456848,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7233408093452454,0.2333572506904602,1.0644949674606323,284.9111328125,284.95001220703125,301.9033203125,293.53497314453125,299.2922668457031,297.2488708496094,284.9125366210937,1.0,0.6115353107452393,0.6575667858123779,0.6575667858123779,1.0,1.0,-3.2661900520324707,1.4321056604385376,1.8340845108032229,0.6943048238754272,0.85684734582901,0.85684734582901,0.0,165.31610107421875,172.0,64516.8359375,0.0,2903.75732421875,1.0,278.55767822265625,282.8988037109375,296.5547180175781,300.7367248535156,293.1499938964844,293.1499938964844,278.8500061035156,38470.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357370138168336,1.0,0.0,0.0,3.5513625144958496,3.5513861179351807,8.415565844188677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2412109375,0.0,1444.162109375,1895.4371337890625,0.0,3733.612060546875,0.8856401443481445,1.0,0.0,3.0,1.0,0.0
17923680,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7149558663368225,0.5679939985275269,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.914788544178009,0.4821284115314483,0.4577538669109344,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.850768506526947,0.3882431983947754,0.2733763754367828,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8405327796936035,0.3736751675605774,0.3563445210456848,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7233408093452454,0.2333572506904602,1.0644949674606323,284.9111328125,284.95001220703125,301.9033203125,293.53497314453125,299.2922668457031,297.2488708496094,284.9125366210937,1.0,0.6115353107452393,0.6575667858123779,0.6575667858123779,1.0,1.0,-3.2661900520324707,1.4321056604385376,1.8340845108032229,0.6943048238754272,0.85684734582901,0.85684734582901,0.0,165.31610107421875,172.0,64516.8359375,0.0,2903.75732421875,1.0,278.55767822265625,282.8988037109375,296.5547180175781,300.7367248535156,293.1499938964844,293.1499938964844,278.8500061035156,38470.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357370138168336,1.0,0.0,0.0,3.5513625144958496,3.5513861179351807,8.415565844188677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2412109375,0.0,1444.162109375,1895.4371337890625,0.0,3733.612060546875,0.8856401443481445,1.0,0.0,3.0,1.0,0.0
17923740,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.71477872133255,0.5715479850769043,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.914807379245758,0.4853710830211639,0.4606430828571319,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8496560454368591,0.3892607390880584,0.2739723622798919,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8396720886230469,0.3749314248561859,0.357410192489624,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7221863269805908,0.2336896657943725,1.0656839609146118,285.0065002441406,284.95001220703125,301.9230041503906,293.5251770019531,299.29888916015625,297.25054931640625,285.0054931640625,1.0,0.6139730215072632,0.6544227600097656,0.6544227600097656,1.0,1.0,-3.277360439300537,1.434938907623291,1.842421531677246,0.6946656107902527,0.948698341846466,0.948698341846466,0.0,166.9971160888672,175.0,64100.27734375,0.0,2936.808837890625,1.0,278.8417358398437,283.0067138671875,296.5092163085937,300.59088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33130.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290679693222046,1.0,0.0,0.0,3.679709911346436,3.6797337532043457,9.034840218191676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4638671875,0.0,1544.828125,1895.4371337890625,0.0,3672.594970703125,0.9099583029747008,1.0,0.0,3.0,1.0,0.0
17923800,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.71477872133255,0.5715479850769043,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.914807379245758,0.4853710830211639,0.4606430828571319,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8496560454368591,0.3892607390880584,0.2739723622798919,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8396720886230469,0.3749314248561859,0.357410192489624,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7221863269805908,0.2336896657943725,1.0656839609146118,285.0065002441406,284.95001220703125,301.9230041503906,293.5251770019531,299.29888916015625,297.25054931640625,285.0054931640625,1.0,0.6139730215072632,0.6544227600097656,0.6544227600097656,1.0,1.0,-3.277360439300537,1.434938907623291,1.842421531677246,0.6946656107902527,0.948698341846466,0.948698341846466,0.0,166.9971160888672,175.0,64100.27734375,0.0,2936.808837890625,1.0,278.8417358398437,283.0067138671875,296.5092163085937,300.59088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33130.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290679693222046,1.0,0.0,0.0,3.679709911346436,3.6797337532043457,9.034840218191676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4638671875,0.0,1544.828125,1895.4371337890625,0.0,3672.594970703125,0.9099583029747008,1.0,0.0,3.0,1.0,0.0
