time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.712233304977417,0.576919436454773,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9134737253189088,0.487779438495636,0.4631849825382232,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8474644422531128,0.3894761502742767,0.2743312120437622,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8378010392189026,0.37552410364151,0.3582172393798828,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.720175564289093,0.2335904836654663,1.0661866664886477,284.91131591796875,284.95001220703125,301.9443359375,293.5172119140625,299.30078125,297.2433166503906,284.912841796875,1.0,0.6167793273925781,0.6510058045387268,0.6510058045387268,1.0,1.0,-3.288885593414306,1.437641143798828,1.8512444496154783,0.6948983073234558,0.8639726638793945,0.8639726638793945,0.0,169.32809448242188,178.0,64888.66796875,0.0,2974.468994140625,1.0,278.5574645996094,282.889892578125,296.5404357910156,300.7435607910156,293.1499938964844,293.1499938964844,278.8500061035156,38247.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373102188110352,1.0,0.0,0.0,3.5788474082946777,3.578871250152588,8.546330150238646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4716796875,0.0,1471.9246826171875,1895.4371337890625,0.0,3747.959228515625,0.8915067315101624,1.0,0.0,3.0,1.0,0.0
17923920,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.712233304977417,0.576919436454773,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9134737253189088,0.487779438495636,0.4631849825382232,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8474644422531128,0.3894761502742767,0.2743312120437622,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8378010392189026,0.37552410364151,0.3582172393798828,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.720175564289093,0.2335904836654663,1.0661866664886477,284.91131591796875,284.95001220703125,301.9443359375,293.5172119140625,299.30078125,297.2433166503906,284.912841796875,1.0,0.6167793273925781,0.6510058045387268,0.6510058045387268,1.0,1.0,-3.288885593414306,1.437641143798828,1.8512444496154783,0.6948983073234558,0.8639726638793945,0.8639726638793945,0.0,169.32809448242188,178.0,64888.66796875,0.0,2974.468994140625,1.0,278.5574645996094,282.889892578125,296.5404357910156,300.7435607910156,293.1499938964844,293.1499938964844,278.8500061035156,38247.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373102188110352,1.0,0.0,0.0,3.5788474082946777,3.578871250152588,8.546330150238646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4716796875,0.0,1471.9246826171875,1895.4371337890625,0.0,3747.959228515625,0.8915067315101624,1.0,0.0,3.0,1.0,0.0
17923980,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.7102851271629333,0.5822824239730835,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9124200344085692,0.4909915328025818,0.4660599529743194,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8455294370651245,0.3904497325420379,0.2749074697494507,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8361297845840454,0.3767269253730774,0.359250009059906,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7182685136795044,0.2338425815105438,1.067133903503418,285.0101928710937,284.95001220703125,301.9674987792969,293.5112609863281,299.3083190917969,297.2447814941406,285.0091552734375,1.0,0.6198219060897827,0.6475889086723328,0.6475889086723328,1.0,1.0,-3.301861524581909,1.440929293632507,1.860932350158692,0.6952857971191406,0.9596487879753112,0.9596487879753112,0.0,171.73190307617188,166.0,64507.84375,0.0,3015.922607421875,1.0,278.8419494628906,283.0006408691406,296.4972229003906,300.6029663085937,293.1499938964844,293.1499938964844,278.54998779296875,33035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931027054786682,1.0,0.0,0.0,3.70883059501648,3.7088546752929688,9.178406799037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6640625,0.0,1577.072509765625,1895.4371337890625,0.0,3690.5517578125,0.9164604544639589,1.0,0.0,3.0,1.0,0.0
17924040,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.7102851271629333,0.5822824239730835,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9124200344085692,0.4909915328025818,0.4660599529743194,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8455294370651245,0.3904497325420379,0.2749074697494507,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8361297845840454,0.3767269253730774,0.359250009059906,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7182685136795044,0.2338425815105438,1.067133903503418,285.0101928710937,284.95001220703125,301.9674987792969,293.5112609863281,299.3083190917969,297.2447814941406,285.0091552734375,1.0,0.6198219060897827,0.6475889086723328,0.6475889086723328,1.0,1.0,-3.301861524581909,1.440929293632507,1.860932350158692,0.6952857971191406,0.9596487879753112,0.9596487879753112,0.0,171.73190307617188,166.0,64507.84375,0.0,3015.922607421875,1.0,278.8419494628906,283.0006408691406,296.4972229003906,300.6029663085937,293.1499938964844,293.1499938964844,278.54998779296875,33035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931027054786682,1.0,0.0,0.0,3.70883059501648,3.7088546752929688,9.178406799037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6640625,0.0,1577.072509765625,1895.4371337890625,0.0,3690.5517578125,0.9164604544639589,1.0,0.0,3.0,1.0,0.0
17924100,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.7087530493736267,0.5806336998939514,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9144015908241272,0.4922126531600952,0.4674192368984222,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.846531331539154,0.3905809819698334,0.2751480937004089,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8372027277946472,0.3770328760147095,0.3597029745578766,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7189604640007019,0.2337790131568908,1.0673385858535769,284.8753356933594,284.95001220703125,301.9798278808594,293.5090637207031,299.3105163574219,297.24273681640625,284.8724975585937,1.0,0.619312584400177,0.645880401134491,0.645880401134491,1.0,1.0,-3.3026161193847656,1.439852237701416,1.8627638816833496,0.694320559501648,0.8692087531089783,0.8692087531089783,0.0,171.21124267578125,166.0,65449.2421875,0.0,3014.607421875,1.0,278.5962219238281,282.8475952148437,296.5449523925781,300.825927734375,293.1499938964844,293.1499938964844,278.54998779296875,37178.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93733549118042,1.0,0.0,0.0,3.684879064559937,3.684903621673584,9.060240699909628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7470703125,0.0,1581.2193603515625,1895.4371337890625,0.0,3748.189208984375,0.9117053747177124,1.0,0.0,3.0,1.0,0.0
17924160,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7076055407524109,0.5768930315971375,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9173826575279236,0.4932893514633178,0.4683851301670074,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8482434153556824,0.3905599415302276,0.275106132030487,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8389950394630432,0.3772039413452148,0.3598288297653198,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7202356457710266,0.2336049526929855,1.0664197206497192,284.9007873535156,284.95001220703125,301.9927062988281,293.5074462890625,299.3121337890625,297.2395935058594,284.90216064453125,1.0,0.6178224682807922,0.6441530585289001,0.6441530585289001,1.0,1.0,-3.298283576965332,1.4364218711853027,1.8618618249893188,0.69197016954422,0.8635105490684509,0.8635105490684509,0.0,169.74533081054688,154.0,65087.07421875,0.0,2997.00732421875,1.0,278.5574035644531,282.8738708496094,296.5300598144531,300.7518005371094,293.1499938964844,293.1499938964844,278.8500061035156,38611.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392000436782836,1.0,0.0,0.0,3.6027793884277344,3.602803468704224,8.661012316224515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5478515625,0.0,1500.5489501953125,1895.4371337890625,0.0,3765.168212890625,0.89694744348526,1.0,0.0,3.0,1.0,0.0
17924220,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.709410548210144,0.5622888207435608,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9284695982933044,0.4963879585266113,0.4708830416202545,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8556109666824341,0.391421377658844,0.2754056751728058,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8463214635848999,0.3782860338687897,0.3604784607887268,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7258477210998535,0.2337751537561416,1.0656204223632812,284.98974609375,284.95001220703125,302.0201416015625,293.5058898925781,299.3213195800781,297.2430114746094,284.9881591796875,1.0,0.6127185225486755,0.6406983137130737,0.6406983137130737,1.0,1.0,-3.283912420272827,1.4269039630889893,1.857008576393128,0.6857369542121887,0.9431519508361816,0.9431519508361816,0.0,164.19403076171875,157.0,64179.8671875,0.0,2935.08203125,1.0,278.842041015625,282.98309326171875,296.48504638671875,300.5804138183594,293.1499938964844,293.1499938964844,278.54998779296875,33799.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315584301948548,1.0,0.0,0.0,3.705793857574463,3.705817937850952,9.163382514998376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.5625,0.0,1579.4154052734375,1895.4371337890625,0.0,3695.417724609375,0.9161929488182068,1.0,0.0,3.0,1.0,0.0
17924280,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.709410548210144,0.5622888207435608,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9284695982933044,0.4963879585266113,0.4708830416202545,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8556109666824341,0.391421377658844,0.2754056751728058,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8463214635848999,0.3782860338687897,0.3604784607887268,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7258477210998535,0.2337751537561416,1.0656204223632812,284.98974609375,284.95001220703125,302.0201416015625,293.5058898925781,299.3213195800781,297.2430114746094,284.9881591796875,1.0,0.6127185225486755,0.6406983137130737,0.6406983137130737,1.0,1.0,-3.283912420272827,1.4269039630889893,1.857008576393128,0.6857369542121887,0.9431519508361816,0.9431519508361816,0.0,164.19403076171875,157.0,64179.8671875,0.0,2935.08203125,1.0,278.842041015625,282.98309326171875,296.48504638671875,300.5804138183594,293.1499938964844,293.1499938964844,278.54998779296875,33799.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315584301948548,1.0,0.0,0.0,3.705793857574463,3.705817937850952,9.163382514998376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.5625,0.0,1579.4154052734375,1895.4371337890625,0.0,3695.417724609375,0.9161929488182068,1.0,0.0,3.0,1.0,0.0
17924340,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.7111867070198059,0.555819571018219,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9340509176254272,0.4981620013713836,0.4726941883563995,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8590444922447205,0.3915308713912964,0.2755862176418304,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.849816083908081,0.3786703646183014,0.3609396815299988,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.728398859500885,0.2337037771940231,1.0653988122940063,284.88116455078125,284.95001220703125,302.0426025390625,293.50634765625,299.3266296386719,297.24127197265625,284.8859558105469,1.0,0.6110193133354187,0.6380727291107178,0.6380727291107178,1.0,1.0,-3.278801441192627,1.4223346710205078,1.8564667701721191,0.6821199059486389,0.8480955362319946,0.8480955362319946,0.0,161.81759643554688,157.0,64533.25390625,0.0,2910.953125,1.0,278.5678100585937,282.8646545410156,296.52862548828125,300.7358703613281,293.1499938964844,293.1499938964844,278.54998779296875,40054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376581311225892,1.0,0.0,0.0,3.584430456161499,3.5844545364379883,8.573015861657041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.8583984375,0.0,1491.224609375,1895.4371337890625,0.0,3751.12939453125,0.8934996724128723,1.0,0.0,3.0,1.0,0.0
17924400,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.7117213606834412,0.5547382235527039,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9351310729980468,0.498760461807251,0.4731846153736114,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.859590470790863,0.3915918171405792,0.2755817770957947,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8504098653793335,0.3788126111030578,0.3610192537307739,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7287869453430176,0.2336915880441665,1.0651649236679075,284.9017639160156,284.95001220703125,302.04998779296875,293.5068054199219,299.32861328125,297.2410583496094,284.9031982421875,1.0,0.610709547996521,0.6372436285018921,0.6372436285018921,1.0,1.0,-3.277897596359253,1.4212052822113037,1.85669219493866,0.6811581254005432,0.8529542684555054,0.8529542684555054,0.0,161.42044067382812,160.0,64463.88671875,0.0,2906.82421875,1.0,278.5574645996094,282.8797607421875,296.51837158203125,300.6991882324219,293.1499938964844,293.1499938964844,278.8500061035156,39139.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374011158943176,1.0,0.0,0.0,3.5635359287261963,3.563559532165528,8.473357979710272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.1220703125,0.0,1462.0162353515625,1895.4371337890625,0.0,3748.78759765625,0.888869047164917,1.0,0.0,3.0,1.0,0.0
17924460,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7147414684295654,0.5514187812805176,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.939437747001648,0.502035915851593,0.4759981632232666,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8618171215057373,0.3925877809524536,0.2760891318321228,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8527666330337524,0.3800276815891266,0.3619440197944641,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7303200364112854,0.2340613156557083,1.066036820411682,284.9991149902344,284.95001220703125,302.0819091796875,293.5110778808594,299.34283447265625,297.2480773925781,284.99822998046875,1.0,0.6105461716651917,0.6343874335289001,0.6343874335289001,1.0,1.0,-3.2800498008728027,1.4196840524673462,1.8603657484054563,0.6789994835853577,0.9406837224960328,0.9406837224960328,0.0,160.41458129882812,163.0,63833.73046875,0.0,2905.773681640625,1.0,278.8417663574219,282.9921569824219,296.4854431152344,300.5491638183594,293.1499938964844,293.1499938964844,278.54998779296875,33552.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287182688713074,1.0,0.0,0.0,3.676961898803711,3.676985502243042,9.02134956959344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.353515625,0.0,1544.926025390625,1895.4371337890625,0.0,3669.38720703125,0.9096399545669556,1.0,0.0,3.0,1.0,0.0
17924520,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7147414684295654,0.5514187812805176,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.939437747001648,0.502035915851593,0.4759981632232666,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8618171215057373,0.3925877809524536,0.2760891318321228,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8527666330337524,0.3800276815891266,0.3619440197944641,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7303200364112854,0.2340613156557083,1.066036820411682,284.9991149902344,284.95001220703125,302.0819091796875,293.5110778808594,299.34283447265625,297.2480773925781,284.99822998046875,1.0,0.6105461716651917,0.6343874335289001,0.6343874335289001,1.0,1.0,-3.2800498008728027,1.4196840524673462,1.8603657484054563,0.6789994835853577,0.9406837224960328,0.9406837224960328,0.0,160.41458129882812,163.0,63833.73046875,0.0,2905.773681640625,1.0,278.8417663574219,282.9921569824219,296.4854431152344,300.5491638183594,293.1499938964844,293.1499938964844,278.54998779296875,33552.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287182688713074,1.0,0.0,0.0,3.676961898803711,3.676985502243042,9.02134956959344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.353515625,0.0,1544.926025390625,1895.4371337890625,0.0,3669.38720703125,0.9096399545669556,1.0,0.0,3.0,1.0,0.0
17924580,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.7152407169342041,0.5521695017814636,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9408441185951232,0.5044909715652466,0.478514552116394,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8617497086524963,0.3928094506263733,0.2763996124267578,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8529446125030518,0.3806101381778717,0.3626701235771179,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.730115532875061,0.2340335547924041,1.0665181875228882,284.9112243652344,284.95001220703125,302.1153869628906,293.5194091796875,299.3518981933594,297.244873046875,284.91265869140625,1.0,0.6116350889205933,0.631531298160553,0.631531298160553,1.0,1.0,-3.2858033180236816,1.4197499752044678,1.8660533428192136,0.6777382493019104,0.8583659529685974,0.8583659529685974,0.0,160.9049530029297,166.0,64477.01953125,0.0,2920.736083984375,1.0,278.5575866699219,282.8836364746094,296.53387451171875,300.7072448730469,293.1499938964844,293.1499938964844,278.8500061035156,38518.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935206413269043,1.0,0.0,0.0,3.561430692672729,3.5614542961120605,8.463350127385638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.15625,0.0,1455.229736328125,1895.4371337890625,0.0,3728.769287109375,0.8879127502441406,1.0,0.0,3.0,1.0,0.0
17924640,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.7152407169342041,0.5521695017814636,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9408441185951232,0.5044909715652466,0.478514552116394,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8617497086524963,0.3928094506263733,0.2763996124267578,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8529446125030518,0.3806101381778717,0.3626701235771179,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.730115532875061,0.2340335547924041,1.0665181875228882,284.9112243652344,284.95001220703125,302.1153869628906,293.5194091796875,299.3518981933594,297.244873046875,284.91265869140625,1.0,0.6116350889205933,0.631531298160553,0.631531298160553,1.0,1.0,-3.2858033180236816,1.4197499752044678,1.8660533428192136,0.6777382493019104,0.8583659529685974,0.8583659529685974,0.0,160.9049530029297,166.0,64477.01953125,0.0,2920.736083984375,1.0,278.5575866699219,282.8836364746094,296.53387451171875,300.7072448730469,293.1499938964844,293.1499938964844,278.8500061035156,38518.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935206413269043,1.0,0.0,0.0,3.561430692672729,3.5614542961120605,8.463350127385638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.15625,0.0,1455.229736328125,1895.4371337890625,0.0,3728.769287109375,0.8879127502441406,1.0,0.0,3.0,1.0,0.0
17924700,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7155553102493286,0.55338054895401,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9410277605056764,0.5060822367668152,0.479809433221817,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8612989187240601,0.3932453095912933,0.2765675783157348,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8526241779327393,0.3811654448509216,0.3630445599555969,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7296636700630188,0.2341671586036682,1.0667119026184082,285.02520751953125,284.95001220703125,302.1326599121094,293.5249938964844,299.3583068847656,297.2461242675781,285.0264892578125,1.0,0.6124895215034485,0.6301032304763794,0.6301032304763794,1.0,1.0,-3.2896976470947266,1.42022967338562,1.8694679737091064,0.6772792935371399,0.9399109482765198,0.9399109482765198,0.0,161.4657440185547,166.0,63814.13671875,0.0,2932.176025390625,1.0,278.7996520996094,283.0099792480469,296.4920349121094,300.5111083984375,293.1499938964844,293.1499938964844,278.8500061035156,33808.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293028712272644,1.0,0.0,0.0,3.618050336837769,3.618073701858521,8.734589869163756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.5546875,0.0,1481.66015625,1895.4371337890625,0.0,3674.74951171875,0.898289680480957,1.0,0.0,3.0,1.0,0.0
17924760,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.7158251404762268,0.5544489026069641,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9415290355682372,0.5077732801437378,0.4814079999923706,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8611426949501038,0.3937888443470001,0.276949405670166,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8525589108467102,0.3818138837814331,0.363659530878067,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7294259071350098,0.2343724966049194,1.067641258239746,285.0094909667969,284.95001220703125,302.1502380371094,293.5314636230469,299.3652038574219,297.24835205078125,285.00811767578125,1.0,0.6135683059692383,0.6285023093223572,0.6285023093223572,1.0,1.0,-3.295218706130981,1.4212803840637207,1.8739382028579712,0.6770472526550293,0.9530632495880128,0.9530632495880128,0.0,162.05197143554688,169.0,64085.15625,0.0,2947.2568359375,1.0,278.84246826171875,282.99432373046875,296.50994873046875,300.5839233398437,293.1499938964844,293.1499938964844,278.54998779296875,33079.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275085926055908,1.0,0.0,0.0,3.690887928009033,3.690911769866944,9.089814057006152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.7119140625,0.0,1557.0413818359375,1895.4371337890625,0.0,3658.28369140625,0.9122388958930968,1.0,0.0,3.0,1.0,0.0
17924820,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7138698101043701,0.5590365529060364,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9404595494270324,0.5101721882820129,0.4839471280574798,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8591360449790955,0.393951416015625,0.2772711217403412,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8508507609367371,0.3823396563529968,0.3644016981124878,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7276749014854431,0.2342749238014221,1.0681158304214478,284.9119873046875,284.95001220703125,302.1864013671875,293.5469970703125,299.3728332519531,297.2416687011719,284.9136047363281,1.0,0.6160455346107483,0.6253005266189575,0.6253005266189575,1.0,1.0,-3.305640935897827,1.4229938983917236,1.8826470375061035,0.6764159798622131,0.8679852485656738,0.8679852485656738,0.0,164.01629638671875,172.0,64961.828125,0.0,2980.68603515625,1.0,278.5574035644531,282.8755187988281,296.566650390625,300.7669982910156,293.1499938964844,293.1499938964844,278.8500061035156,38148.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350826144218444,1.0,0.0,0.0,3.5945885181427,3.5946123600006104,8.62167496507027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1513671875,0.0,1488.2215576171875,1895.4371337890625,0.0,3727.638916015625,0.8949090838432312,1.0,0.0,3.0,1.0,0.0
17924880,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7138698101043701,0.5590365529060364,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9404595494270324,0.5101721882820129,0.4839471280574798,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8591360449790955,0.393951416015625,0.2772711217403412,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8508507609367371,0.3823396563529968,0.3644016981124878,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7276749014854431,0.2342749238014221,1.0681158304214478,284.9119873046875,284.95001220703125,302.1864013671875,293.5469970703125,299.3728332519531,297.2416687011719,284.9136047363281,1.0,0.6160455346107483,0.6253005266189575,0.6253005266189575,1.0,1.0,-3.305640935897827,1.4229938983917236,1.8826470375061035,0.6764159798622131,0.8679852485656738,0.8679852485656738,0.0,164.01629638671875,172.0,64961.828125,0.0,2980.68603515625,1.0,278.5574035644531,282.8755187988281,296.566650390625,300.7669982910156,293.1499938964844,293.1499938964844,278.8500061035156,38148.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350826144218444,1.0,0.0,0.0,3.5945885181427,3.5946123600006104,8.62167496507027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1513671875,0.0,1488.2215576171875,1895.4371337890625,0.0,3727.638916015625,0.8949090838432312,1.0,0.0,3.0,1.0,0.0
17924940,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7122881412506104,0.5639327764511108,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9394575357437134,0.5134143233299255,0.4868273735046386,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8572257161140442,0.3948864638805389,0.2778086364269256,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8491907715797424,0.3834930658340454,0.365371435880661,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7259103655815125,0.2345327734947204,1.069034457206726,285.0144348144531,284.95001220703125,302.22369384765625,293.56573486328125,299.3857116699219,297.2434387207031,285.013427734375,1.0,0.6188764572143555,0.6220986843109131,0.6220986843109131,1.0,1.0,-3.3179047107696533,1.4254610538482666,1.8924436569213867,0.6760318279266357,0.9677090048789978,0.9677090048789978,0.0,166.1724853515625,175.0,64651.41796875,0.0,3019.395263671875,1.0,278.8420715332031,282.9898376464844,296.5482788085937,300.6554870605469,293.1499938964844,293.1499938964844,278.54998779296875,32941.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281052350997924,1.0,0.0,0.0,3.7268435955047607,3.726867914199829,9.267778295907192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.279296875,0.0,1596.9881591796875,1895.4371337890625,0.0,3663.761474609375,0.9204743504524232,1.0,0.0,3.0,1.0,0.0
17925000,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7122881412506104,0.5639327764511108,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9394575357437134,0.5134143233299255,0.4868273735046386,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8572257161140442,0.3948864638805389,0.2778086364269256,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8491907715797424,0.3834930658340454,0.365371435880661,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7259103655815125,0.2345327734947204,1.069034457206726,285.0144348144531,284.95001220703125,302.22369384765625,293.56573486328125,299.3857116699219,297.2434387207031,285.013427734375,1.0,0.6188764572143555,0.6220986843109131,0.6220986843109131,1.0,1.0,-3.3179047107696533,1.4254610538482666,1.8924436569213867,0.6760318279266357,0.9677090048789978,0.9677090048789978,0.0,166.1724853515625,175.0,64651.41796875,0.0,3019.395263671875,1.0,278.8420715332031,282.9898376464844,296.5482788085937,300.6554870605469,293.1499938964844,293.1499938964844,278.54998779296875,32941.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281052350997924,1.0,0.0,0.0,3.7268435955047607,3.726867914199829,9.267778295907192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.279296875,0.0,1596.9881591796875,1895.4371337890625,0.0,3663.761474609375,0.9204743504524232,1.0,0.0,3.0,1.0,0.0
17925060,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.708429217338562,0.570277988910675,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9372785091400146,0.5157468914985657,0.4893383979797363,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8544081449508667,0.3949950039386749,0.2781155109405517,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8466798663139343,0.3839557766914367,0.3660851120948791,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7234305739402771,0.2343299388885498,1.0692015886306765,284.909423828125,284.95001220703125,302.2619934082031,293.5873413085937,299.394287109375,297.2377624511719,284.91119384765625,1.0,0.6219222545623779,0.6187339425086975,0.6187339425086975,1.0,1.0,-3.329986572265625,1.427566409111023,1.902420163154602,0.6754215955734253,0.8785637021064758,0.8785637021064758,0.0,168.8317413330078,178.0,65642.875,0.0,3060.82421875,1.0,278.5570373535156,282.862548828125,296.60919189453125,300.8512268066406,293.1499938964844,293.1499938964844,278.8500061035156,38010.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360716342926024,1.0,0.0,0.0,3.6426212787628174,3.6426455974578857,8.853629083205306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5302734375,0.0,1539.9849853515625,1895.4371337890625,0.0,3736.66552734375,0.9054097533226012,1.0,0.0,3.0,1.0,0.0
17925120,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.708429217338562,0.570277988910675,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9372785091400146,0.5157468914985657,0.4893383979797363,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8544081449508667,0.3949950039386749,0.2781155109405517,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8466798663139343,0.3839557766914367,0.3660851120948791,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7234305739402771,0.2343299388885498,1.0692015886306765,284.909423828125,284.95001220703125,302.2619934082031,293.5873413085937,299.394287109375,297.2377624511719,284.91119384765625,1.0,0.6219222545623779,0.6187339425086975,0.6187339425086975,1.0,1.0,-3.329986572265625,1.427566409111023,1.902420163154602,0.6754215955734253,0.8785637021064758,0.8785637021064758,0.0,168.8317413330078,178.0,65642.875,0.0,3060.82421875,1.0,278.5570373535156,282.862548828125,296.60919189453125,300.8512268066406,293.1499938964844,293.1499938964844,278.8500061035156,38010.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360716342926024,1.0,0.0,0.0,3.6426212787628174,3.6426455974578857,8.853629083205306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5302734375,0.0,1539.9849853515625,1895.4371337890625,0.0,3736.66552734375,0.9054097533226012,1.0,0.0,3.0,1.0,0.0
17925180,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.7052861452102661,0.5763736367225647,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9355290532112122,0.5189546942710876,0.4921804964542389,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8519787192344666,0.3959046602249145,0.2786325514316559,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8444978594779968,0.3850674331188202,0.3670157492160797,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7211265563964844,0.2344735860824585,1.0696550607681274,285.0186462402344,284.95001220703125,302.3012084960937,293.61151123046875,299.4080810546875,297.2407531738281,285.0172424316406,1.0,0.6250885128974915,0.6153692007064819,0.6153692007064819,1.0,1.0,-3.343016624450684,1.4299951791763306,1.913021445274353,0.6748111844062805,0.9837064743041992,0.9837064743041992,0.0,171.46669006347656,166.0,65309.18359375,0.0,3104.492919921875,1.0,278.8432312011719,282.9829406738281,296.5941772460937,300.74267578125,293.1499938964844,293.1499938964844,278.54998779296875,32940.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291847944259644,1.0,0.0,0.0,3.7726149559021,3.772639513015747,9.496820894128176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.6796875,0.0,1650.246337890625,1895.4371337890625,0.0,3673.66650390625,0.9305408000946044,1.0,0.0,3.0,1.0,0.0
17925240,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.7052861452102661,0.5763736367225647,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9355290532112122,0.5189546942710876,0.4921804964542389,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8519787192344666,0.3959046602249145,0.2786325514316559,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8444978594779968,0.3850674331188202,0.3670157492160797,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7211265563964844,0.2344735860824585,1.0696550607681274,285.0186462402344,284.95001220703125,302.3012084960937,293.61151123046875,299.4080810546875,297.2407531738281,285.0172424316406,1.0,0.6250885128974915,0.6153692007064819,0.6153692007064819,1.0,1.0,-3.343016624450684,1.4299951791763306,1.913021445274353,0.6748111844062805,0.9837064743041992,0.9837064743041992,0.0,171.46669006347656,166.0,65309.18359375,0.0,3104.492919921875,1.0,278.8432312011719,282.9829406738281,296.5941772460937,300.74267578125,293.1499938964844,293.1499938964844,278.54998779296875,32940.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291847944259644,1.0,0.0,0.0,3.7726149559021,3.772639513015747,9.496820894128176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.6796875,0.0,1650.246337890625,1895.4371337890625,0.0,3673.66650390625,0.9305408000946044,1.0,0.0,3.0,1.0,0.0
17925300,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.7032080292701721,0.5749316215515137,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.937435507774353,0.520154595375061,0.493546187877655,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8528998494148254,0.3960067927837372,0.2788640856742859,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.845483124256134,0.3853282928466797,0.3674405813217163,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7216961979866028,0.2343586534261703,1.0696693658828735,284.8793029785156,284.95001220703125,302.32110595703125,293.62451171875,299.4132080078125,297.2396240234375,284.8756408691406,1.0,0.6246175169944763,0.6136868000030518,0.6136868000030518,1.0,1.0,-3.343754291534424,1.4285118579864502,1.9152424335479736,0.6733723878860474,0.8925938606262207,0.8925938606262207,0.0,171.01800537109375,166.0,66391.328125,0.0,3103.5517578125,1.0,278.5948486328125,282.8240661621094,296.6575622558594,300.9883728027344,293.1499938964844,293.1499938964844,278.54998779296875,36606.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935249090194702,1.0,0.0,0.0,3.759123325347901,3.759148597717285,9.429017495676816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.59375,0.0,1662.66845703125,1895.4371337890625,0.0,3729.15869140625,0.9281725883483888,1.0,0.0,3.0,1.0,0.0
17925360,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.7014662623405457,0.5714176893234253,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9403194189071656,0.5211677551269531,0.4944723546504974,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8545286059379578,0.3959213495254516,0.27879199385643,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8471933007240295,0.3854239583015442,0.3675126731395721,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.722831666469574,0.2341134548187255,1.0684937238693235,284.8968811035156,284.95001220703125,302.3411560058594,293.6380310058594,299.4172058105469,297.2367248535156,284.8984680175781,1.0,0.6231465339660645,0.612010657787323,0.612010657787323,1.0,1.0,-3.3392374515533447,1.424660325050354,1.9145771265029907,0.6705499291419983,0.8811032772064209,0.8811032772064209,0.0,169.62594604492188,154.0,66093.4609375,0.0,3085.662109375,1.0,278.556884765625,282.8438415527344,296.6584777832031,300.93572998046875,293.1499938964844,293.1499938964844,278.8500061035156,38370.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369280338287354,1.0,0.0,0.0,3.683217287063599,3.683242082595825,9.05207173218514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.740234375,0.0,1588.3353271484375,1895.4371337890625,0.0,3744.475341796875,0.9145304560661316,1.0,0.0,3.0,1.0,0.0
17925420,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.7021536827087402,0.5570958256721497,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9510745406150818,0.5242538452148438,0.4969226419925689,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8619219064712524,0.3967269659042358,0.2790340781211853,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8545741438865662,0.3864218294620514,0.3680614233016968,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7282607555389404,0.2341870367527008,1.0671886205673218,284.9975891113281,284.95001220703125,302.3817443847656,293.6665344238281,299.4299011230469,297.2394104003906,284.99560546875,1.0,0.6180496215820312,0.6086584329605103,0.6086584329605103,1.0,1.0,-3.324347972869873,1.4142801761627195,1.910067677497864,0.6633673906326294,0.9704286456108092,0.9704286456108092,0.0,164.1734619140625,172.0,65229.625,0.0,3022.114501953125,1.0,278.8433837890625,282.96453857421875,296.64239501953125,300.7966003417969,293.1499938964844,293.1499938964844,278.54998779296875,33688.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928691864013672,1.0,0.0,0.0,3.785135746002197,3.785160541534424,9.559962563798765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.6474609375,0.0,1670.8428955078125,1895.4371337890625,0.0,3669.14501953125,0.9337847828865052,1.0,0.0,3.0,1.0,0.0
17925480,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.7021536827087402,0.5570958256721497,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9510745406150818,0.5242538452148438,0.4969226419925689,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8619219064712524,0.3967269659042358,0.2790340781211853,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8545741438865662,0.3864218294620514,0.3680614233016968,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7282607555389404,0.2341870367527008,1.0671886205673218,284.9975891113281,284.95001220703125,302.3817443847656,293.6665344238281,299.4299011230469,297.2394104003906,284.99560546875,1.0,0.6180496215820312,0.6086584329605103,0.6086584329605103,1.0,1.0,-3.324347972869873,1.4142801761627195,1.910067677497864,0.6633673906326294,0.9704286456108092,0.9704286456108092,0.0,164.1734619140625,172.0,65229.625,0.0,3022.114501953125,1.0,278.8433837890625,282.96453857421875,296.64239501953125,300.7966003417969,293.1499938964844,293.1499938964844,278.54998779296875,33688.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928691864013672,1.0,0.0,0.0,3.785135746002197,3.785160541534424,9.559962563798765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.6474609375,0.0,1670.8428955078125,1895.4371337890625,0.0,3669.14501953125,0.9337847828865052,1.0,0.0,3.0,1.0,0.0
17925540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7021135091781616,0.5599302053451538,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9507713913917542,0.5261971354484558,0.4990171790122986,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8607423305511475,0.3968239724636078,0.2792936265468597,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8535962700843811,0.3867992758750915,0.3686338365077972,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7271530032157898,0.2340801358222961,1.067338943481445,284.890869140625,284.95001220703125,302.4162292480469,293.6918029785156,299.4379577636719,297.2356872558594,284.894775390625,1.0,0.6203517317771912,0.6058425903320312,0.6058425903320312,1.0,1.0,-3.33141565322876,1.4144024848937988,1.917013049125672,0.6613122820854187,0.8760021328926086,0.8760021328926086,0.0,165.38623046875,172.0,65979.6484375,0.0,3044.45703125,1.0,278.5623474121094,282.842529296875,296.7099914550781,300.98614501953125,293.1499938964844,293.1499938964844,278.54998779296875,39113.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346659183502196,1.0,0.0,0.0,3.6805481910705566,3.680572986602783,9.038956250151386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.65625,0.0,1590.9105224609375,1895.4371337890625,0.0,3723.83349609375,0.914486289024353,1.0,0.0,3.0,1.0,0.0
17925600,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7017883062362671,0.5619507431983948,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9497624039649964,0.5265957713127136,0.4993755221366882,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8597409725189209,0.3968609571456909,0.2793132960796356,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8526591062545776,0.3868864178657532,0.3687136471271515,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7263414859771729,0.2340645790100097,1.067324995994568,284.9045104980469,284.95001220703125,302.4228515625,293.6967468261719,299.4396667480469,297.23516845703125,284.9068603515625,1.0,0.6212324500083923,0.6053062081336975,0.6053062081336975,1.0,1.0,-3.3343753814697266,1.415136218070984,1.919239044189453,0.6613284945487976,0.8796342015266418,0.8796342015266418,0.0,166.18450927734375,190.0,66006.5078125,0.0,3055.475830078125,1.0,278.5567932128906,282.852294921875,296.7084350585937,300.9725341796875,293.1499938964844,293.1499938964844,278.8500061035156,38578.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344952702522278,1.0,0.0,0.0,3.670610189437866,3.6706347465515137,8.990209039438923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1435546875,0.0,1575.6219482421875,1895.4371337890625,0.0,3722.27490234375,0.9121907949447632,1.0,0.0,3.0,1.0,0.0
17925660,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6984496712684631,0.5798019766807556,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9408769607543944,0.5299765467643738,0.5025070309638977,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8517231345176697,0.3979120254516601,0.2800300717353821,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8450049757957458,0.3881211876869201,0.369895875453949,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7196944355964661,0.2343755513429641,1.0692484378814695,285.0326843261719,284.95001220703125,302.4642944335937,293.7283630371094,299.4560546875,297.2398986816406,285.0320739746094,1.0,0.6294205784797668,0.602400541305542,0.602400541305542,1.0,1.0,-3.364185094833374,1.425220251083374,1.93896484375,0.6644745469093323,0.9997408390045166,0.9997408390045166,0.0,173.52175903320312,193.0,65897.859375,0.0,3163.403564453125,1.0,278.8434143066406,282.9862365722656,296.70721435546875,300.8845520019531,293.1499938964844,293.1499938964844,278.54998779296875,32838.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267619252204896,1.0,0.0,0.0,3.803041219711304,3.803066253662109,9.650623269408245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.77734375,0.0,1685.547607421875,1895.4371337890625,0.0,3651.42578125,0.9374614357948304,1.0,0.0,3.0,1.0,0.0
