time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6984496712684631,0.5798019766807556,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9408769607543944,0.5299765467643738,0.5025070309638977,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8517231345176697,0.3979120254516601,0.2800300717353821,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8450049757957458,0.3881211876869201,0.369895875453949,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7196944355964661,0.2343755513429641,1.0692484378814695,285.0326843261719,284.95001220703125,302.4642944335937,293.7283630371094,299.4560546875,297.2398986816406,285.0320739746094,1.0,0.6294205784797668,0.602400541305542,0.602400541305542,1.0,1.0,-3.364185094833374,1.425220251083374,1.93896484375,0.6644745469093323,0.9997408390045166,0.9997408390045166,0.0,173.52175903320312,193.0,65897.859375,0.0,3163.403564453125,1.0,278.8434143066406,282.9862365722656,296.70721435546875,300.8845520019531,293.1499938964844,293.1499938964844,278.54998779296875,32838.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267619252204896,1.0,0.0,0.0,3.803041219711304,3.803066253662109,9.650623269408245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.77734375,0.0,1685.547607421875,1895.4371337890625,0.0,3651.42578125,0.9374614357948304,1.0,0.0,3.0,1.0,0.0
17925780,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6902068853378296,0.595150887966156,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.93338280916214,0.5323049426078796,0.5052103400230408,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8450475931167603,0.3980311453342438,0.280480682849884,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8386804461479187,0.3885695040225982,0.3707742989063263,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7137693762779236,0.2340440899133682,1.0697673559188845,284.9123840332031,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2359619140625,284.9140625,1.0,0.6357396841049194,0.5994948744773865,0.5994948744773865,1.0,1.0,-3.3881397247314453,1.4324835538864136,1.955656170845032,0.6667323708534241,0.9098992943763732,0.9098992943763732,0.0,179.94998168945312,196.0,67311.0,0.0,3254.47314453125,1.0,278.5565490722656,282.8380126953125,296.78631591796875,301.1285705566406,293.1499938964844,293.1499938964844,278.25,37304.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354374408721924,1.0,0.0,0.0,3.7563087940216064,3.756334066390991,9.414903274773678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.24609375,0.0,1664.732666015625,1895.4371337890625,0.0,3730.8779296875,0.9300581216812134,1.0,0.0,3.0,1.0,0.0
17925840,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6902068853378296,0.595150887966156,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.93338280916214,0.5323049426078796,0.5052103400230408,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8450475931167603,0.3980311453342438,0.280480682849884,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8386804461479187,0.3885695040225982,0.3707742989063263,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7137693762779236,0.2340440899133682,1.0697673559188845,284.9123840332031,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2359619140625,284.9140625,1.0,0.6357396841049194,0.5994948744773865,0.5994948744773865,1.0,1.0,-3.3881397247314453,1.4324835538864136,1.955656170845032,0.6667323708534241,0.9098992943763732,0.9098992943763732,0.0,179.94998168945312,196.0,67311.0,0.0,3254.47314453125,1.0,278.5565490722656,282.8380126953125,296.78631591796875,301.1285705566406,293.1499938964844,293.1499938964844,278.25,37304.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354374408721924,1.0,0.0,0.0,3.7563087940216064,3.756334066390991,9.414903274773678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.24609375,0.0,1664.732666015625,1895.4371337890625,0.0,3730.8779296875,0.9300581216812134,1.0,0.0,3.0,1.0,0.0
17925900,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9990000128746032,0.6854381561279297,0.6021156311035156,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.92994886636734,0.533284604549408,0.5063002109527588,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8419726490974426,0.3979161381721496,0.2805221676826477,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8357803225517273,0.3886301219463348,0.3709903061389923,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.710804283618927,0.2336799800395965,1.0689183473587036,284.83282470703125,284.95001220703125,302.5268859863281,293.77783203125,299.4707946777344,297.2313842773437,284.8365478515625,1.0,0.6384143829345703,0.5980420708656311,0.5980420708656311,1.0,1.0,-3.3971192836761475,1.434736728668213,1.962382435798645,0.6671034097671509,0.8305796384811401,0.8305796384811401,0.0,182.8293914794922,196.0,67947.1015625,0.0,3291.652099609375,1.0,278.2982177734375,282.7397766113281,296.81842041015625,301.2850341796875,293.1499938964844,293.1499938964844,278.25,41535.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403890371322632,1.0,0.0,0.0,3.651874542236328,3.651899576187134,8.89866782927129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.6474609375,0.0,1576.6956787109375,1895.4371337890625,0.0,3775.981689453125,0.9075010418891908,1.0,0.0,3.0,1.0,0.0
17925960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6808865070343018,0.608619213104248,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.92679762840271,0.5344218015670776,0.5073303580284119,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8391258120536804,0.3979419767856598,0.2805233001708984,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8330934643745422,0.3887965381145477,0.3711481690406799,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7078706622123718,0.2333287298679351,1.0676289796829224,284.90106201171875,284.95001220703125,302.5478210449219,293.7947082519531,299.4746398925781,297.2281799316406,284.9027404785156,1.0,0.6408197283744812,0.596182107925415,0.596182107925415,1.0,1.0,-3.404819965362549,1.4359278678894043,1.968892216682434,0.6666795015335083,0.8498086929321289,0.8498086929321289,0.0,185.51388549804688,199.0,67786.6484375,0.0,3324.941650390625,1.0,278.2579040527344,282.7962951660156,296.8069763183594,301.1971740722656,293.1499938964844,293.1499938964844,278.54998779296875,39744.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402670860290528,1.0,0.0,0.0,3.5686821937561035,3.5687060356140137,8.49784953516064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.00390625,0.0,1471.9571533203125,1895.4371337890625,0.0,3774.873291015625,0.8907900452613831,1.0,0.0,3.0,1.0,0.0
17926020,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9936085939407348,0.6747221350669861,0.608350932598114,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9196465611457824,0.5375971794128418,0.5103544592857361,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.83298259973526,0.3988617062568664,0.2811952531337738,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8271505832672119,0.3898387253284454,0.3722068667411804,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7013089656829834,0.2330653816461563,1.067046046257019,285.0009765625,284.95001220703125,302.589599609375,293.82879638671875,299.4868469238281,297.2310485839844,285.0,1.0,0.6444851160049438,0.5924622416496277,0.5924622416496277,1.0,1.0,-3.409111976623535,1.4331759214401243,1.9759361743927,0.6632645726203918,0.9408842325210572,0.9408842325210572,0.0,191.5577545166016,202.0,67315.3125,0.0,3370.4462890625,1.0,278.5418395996094,282.91131591796875,296.8039855957031,301.08544921875,293.1499938964844,293.1499938964844,278.25,33658.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931714117527008,1.0,0.0,0.0,3.683056354522705,3.6830804347991934,9.051281040228788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.861328125,0.0,1552.5789794921875,1895.4371337890625,0.0,3696.84326171875,0.9111202359199524,1.0,0.0,3.0,1.0,0.0
17926080,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9936085939407348,0.6747221350669861,0.608350932598114,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9196465611457824,0.5375971794128418,0.5103544592857361,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.83298259973526,0.3988617062568664,0.2811952531337738,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8271505832672119,0.3898387253284454,0.3722068667411804,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7013089656829834,0.2330653816461563,1.067046046257019,285.0009765625,284.95001220703125,302.589599609375,293.82879638671875,299.4868469238281,297.2310485839844,285.0,1.0,0.6444851160049438,0.5924622416496277,0.5924622416496277,1.0,1.0,-3.409111976623535,1.4331759214401243,1.9759361743927,0.6632645726203918,0.9408842325210572,0.9408842325210572,0.0,191.5577545166016,202.0,67315.3125,0.0,3370.4462890625,1.0,278.5418395996094,282.91131591796875,296.8039855957031,301.08544921875,293.1499938964844,293.1499938964844,278.25,33658.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931714117527008,1.0,0.0,0.0,3.683056354522705,3.6830804347991934,9.051281040228788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.861328125,0.0,1552.5789794921875,1895.4371337890625,0.0,3696.84326171875,0.9111202359199524,1.0,0.0,3.0,1.0,0.0
17926140,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9855560660362244,0.6695263385772705,0.6038710474967957,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.913295030593872,0.5397887825965881,0.5128505825996399,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8273736238479614,0.398921251296997,0.2815533876419067,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8217296004295349,0.3901635706424713,0.3729064762592315,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6953181028366089,0.2324560284614563,1.0658001899719238,284.9120178222656,284.95001220703125,302.6312561035156,293.8631286621094,299.4940185546875,297.2262268066406,284.9129943847656,1.0,0.6469694375991821,0.5887423157691956,0.5887423157691956,1.0,1.0,-3.406928300857544,1.4274500608444214,1.9794782400131223,0.6581268310546875,0.8594922423362732,0.8594922423362732,0.0,196.91319274902344,205.0,67903.125,0.0,3396.1435546875,1.0,278.2575378417969,282.8031921386719,296.8739624023437,301.2677001953125,293.1499938964844,293.1499938964844,278.54998779296875,38477.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373632073402404,1.0,0.0,0.0,3.569788932800293,3.569812774658203,8.50312176225998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.935546875,0.0,1463.8779296875,1895.4371337890625,0.0,3748.441650390625,0.8896631002426147,1.0,0.0,3.0,1.0,0.0
17926200,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9855560660362244,0.6695263385772705,0.6038710474967957,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.913295030593872,0.5397887825965881,0.5128505825996399,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8273736238479614,0.398921251296997,0.2815533876419067,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8217296004295349,0.3901635706424713,0.3729064762592315,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6953181028366089,0.2324560284614563,1.0658001899719238,284.9120178222656,284.95001220703125,302.6312561035156,293.8631286621094,299.4940185546875,297.2262268066406,284.9129943847656,1.0,0.6469694375991821,0.5887423157691956,0.5887423157691956,1.0,1.0,-3.406928300857544,1.4274500608444214,1.9794782400131223,0.6581268310546875,0.8594922423362732,0.8594922423362732,0.0,196.91319274902344,205.0,67903.125,0.0,3396.1435546875,1.0,278.2575378417969,282.8031921386719,296.8739624023437,301.2677001953125,293.1499938964844,293.1499938964844,278.54998779296875,38477.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373632073402404,1.0,0.0,0.0,3.569788932800293,3.569812774658203,8.50312176225998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.935546875,0.0,1463.8779296875,1895.4371337890625,0.0,3748.441650390625,0.8896631002426147,1.0,0.0,3.0,1.0,0.0
17926260,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9799742102622986,0.6665814518928528,0.600990891456604,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9100783467292786,0.5428376197814941,0.5156369209289551,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8240247964859009,0.3997060656547546,0.2820634841918945,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8185056447982788,0.3911105394363403,0.3737724423408508,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6915260553359985,0.2323365658521652,1.065265655517578,285.00299072265625,284.95001220703125,302.672607421875,293.8973693847656,299.5068054199219,297.22955322265625,285.0019836425781,1.0,0.6490353345870972,0.5855951905250549,0.5855951905250549,1.0,1.0,-3.40781831741333,1.423731803894043,1.9840866327285769,0.654110848903656,0.9471955895423888,0.9471955895423888,0.0,200.60076904296875,208.0,67418.5859375,0.0,3419.705078125,1.0,278.5418395996094,282.91180419921875,296.8741760253906,301.1617736816406,293.1499938964844,293.1499938964844,278.25,33365.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293433427810668,1.0,0.0,0.0,3.688505172729492,3.688529253005981,9.078082143787468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3291015625,0.0,1556.51171875,1895.4371337890625,0.0,3675.12109375,0.912108838558197,1.0,0.0,3.0,1.0,0.0
17926320,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9799742102622986,0.6665814518928528,0.600990891456604,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9100783467292786,0.5428376197814941,0.5156369209289551,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8240247964859009,0.3997060656547546,0.2820634841918945,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8185056447982788,0.3911105394363403,0.3737724423408508,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6915260553359985,0.2323365658521652,1.065265655517578,285.00299072265625,284.95001220703125,302.672607421875,293.8973693847656,299.5068054199219,297.22955322265625,285.0019836425781,1.0,0.6490353345870972,0.5855951905250549,0.5855951905250549,1.0,1.0,-3.40781831741333,1.423731803894043,1.9840866327285769,0.654110848903656,0.9471955895423888,0.9471955895423888,0.0,200.60076904296875,208.0,67418.5859375,0.0,3419.705078125,1.0,278.5418395996094,282.91180419921875,296.8741760253906,301.1617736816406,293.1499938964844,293.1499938964844,278.25,33365.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293433427810668,1.0,0.0,0.0,3.688505172729492,3.688529253005981,9.078082143787468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3291015625,0.0,1556.51171875,1895.4371337890625,0.0,3675.12109375,0.912108838558197,1.0,0.0,3.0,1.0,0.0
17926380,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9737005829811096,0.6621453166007996,0.5975034832954407,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9066002368927002,0.5449970960617065,0.5180319547653198,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8203725814819336,0.3996911644935608,0.2823171317577362,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8150032162666321,0.3914006054401397,0.3743722140789032,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6876270771026611,0.2318810522556305,1.0644832849502563,284.90972900390625,284.95001220703125,302.71356201171875,293.9312438964844,299.5144958496094,297.2250061035156,284.9107971191406,1.0,0.6508380770683289,0.5824480652809143,0.5824480652809143,1.0,1.0,-3.4065983295440674,1.418993353843689,1.987605094909668,0.6497501134872437,0.8624382615089417,0.8624382615089417,0.0,204.3860626220703,211.0,68066.640625,0.0,3438.894775390625,1.0,278.2574768066406,282.7991638183594,296.94390869140625,301.34881591796875,293.1499938964844,293.1499938964844,278.54998779296875,38384.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353667497634888,1.0,0.0,0.0,3.5813257694244385,3.581349372863769,8.558170634387352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.3994140625,0.0,1475.6065673828125,1895.4371337890625,0.0,3730.23291015625,0.8921189308166504,1.0,0.0,3.0,1.0,0.0
17926440,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9737005829811096,0.6621453166007996,0.5975034832954407,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9066002368927002,0.5449970960617065,0.5180319547653198,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8203725814819336,0.3996911644935608,0.2823171317577362,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8150032162666321,0.3914006054401397,0.3743722140789032,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6876270771026611,0.2318810522556305,1.0644832849502563,284.90972900390625,284.95001220703125,302.71356201171875,293.9312438964844,299.5144958496094,297.2250061035156,284.9107971191406,1.0,0.6508380770683289,0.5824480652809143,0.5824480652809143,1.0,1.0,-3.4065983295440674,1.418993353843689,1.987605094909668,0.6497501134872437,0.8624382615089417,0.8624382615089417,0.0,204.3860626220703,211.0,68066.640625,0.0,3438.894775390625,1.0,278.2574768066406,282.7991638183594,296.94390869140625,301.34881591796875,293.1499938964844,293.1499938964844,278.54998779296875,38384.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353667497634888,1.0,0.0,0.0,3.5813257694244385,3.581349372863769,8.558170634387352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.3994140625,0.0,1475.6065673828125,1895.4371337890625,0.0,3730.23291015625,0.8921189308166504,1.0,0.0,3.0,1.0,0.0
17926500,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.970853865146637,0.6607243418693542,0.5959137678146362,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9052567481994628,0.5464742183685303,0.519251823425293,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8188143968582153,0.4000196754932403,0.2824447154998779,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8135077953338623,0.3918215930461883,0.3746642470359802,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6859207153320312,0.2318175882101059,1.0639901161193848,285.02056884765625,284.95001220703125,302.7338562011719,293.94793701171875,299.5202941894531,297.2262268066406,285.02130126953125,1.0,0.6516507863998413,0.580874502658844,0.580874502658844,1.0,1.0,-3.4060580730438232,1.416641354560852,1.9894167184829712,0.6474359631538391,0.9411235451698304,0.9411235451698304,0.0,206.0421295166016,211.0,67345.796875,0.0,3447.282470703125,1.0,278.50006103515625,282.92462158203125,296.9145202636719,301.15948486328125,293.1499938964844,293.1499938964844,278.54998779296875,33921.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294793009757996,1.0,0.0,0.0,3.634002447128296,3.634026050567627,8.811782095108356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.166015625,0.0,1499.9564208984375,1895.4371337890625,0.0,3676.36767578125,0.9018510580062866,1.0,0.0,3.0,1.0,0.0
17926560,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9688332080841064,0.6594035625457764,0.5948251485824585,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9047370553016664,0.548059344291687,0.520783007144928,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8179394006729126,0.4004560708999634,0.2827772796154022,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8126775026321411,0.3923433721065521,0.3751910328865051,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6848675012588501,0.2318545281887054,1.0642635822296145,285.0028991699219,284.95001220703125,302.7539978027344,293.96441650390625,299.5268859863281,297.2286682128906,285.00152587890625,1.0,0.6525754332542419,0.5793798565864563,0.5793798565864563,1.0,1.0,-3.4079506397247314,1.415435552597046,1.992515206336975,0.6457781195640564,0.9509422779083252,0.9509422779083252,0.0,207.3212890625,214.0,67580.8203125,0.0,3459.1728515625,1.0,278.54266357421875,282.9093933105469,296.9418029785156,301.2412109375,293.1499938964844,293.1499938964844,278.25,33337.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927561104297638,1.0,0.0,0.0,3.700510740280152,3.7005348205566406,9.137273764281416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.341796875,0.0,1569.8988037109375,1895.4371337890625,0.0,3658.76611328125,0.914540946483612,1.0,0.0,3.0,1.0,0.0
17926620,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9628041386604308,0.6550731062889099,0.5914443731307983,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9021302461624146,0.5502191781997681,0.5231749415397644,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8148159980773926,0.4004315733909607,0.2830175459384918,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8096747994422913,0.3926297724246979,0.3757787048816681,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.681601345539093,0.2314520925283432,1.063700556755066,284.9082336425781,284.95001220703125,302.79376220703125,293.9966125488281,299.5340881347656,297.22430419921875,284.9093933105469,1.0,0.654224693775177,0.5763905644416809,0.5763905644416809,1.0,1.0,-3.40708875656128,1.4109095335006714,1.996179223060608,0.6415531039237976,0.8645461201667786,0.8645461201667786,0.0,210.72586059570312,217.0,68240.5546875,0.0,3476.97509765625,1.0,278.25738525390625,282.79571533203125,297.0101013183594,301.4276428222656,293.1499938964844,293.1499938964844,278.54998779296875,38398.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337732195854188,1.0,0.0,0.0,3.593008279800415,3.593032121658325,8.614096032033558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.46875,0.0,1488.3480224609375,1895.4371337890625,0.0,3715.677734375,0.8947111368179321,1.0,0.0,3.0,1.0,0.0
17926680,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9628041386604308,0.6550731062889099,0.5914443731307983,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9021302461624146,0.5502191781997681,0.5231749415397644,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8148159980773926,0.4004315733909607,0.2830175459384918,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8096747994422913,0.3926297724246979,0.3757787048816681,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.681601345539093,0.2314520925283432,1.063700556755066,284.9082336425781,284.95001220703125,302.79376220703125,293.9966125488281,299.5340881347656,297.22430419921875,284.9093933105469,1.0,0.654224693775177,0.5763905644416809,0.5763905644416809,1.0,1.0,-3.40708875656128,1.4109095335006714,1.996179223060608,0.6415531039237976,0.8645461201667786,0.8645461201667786,0.0,210.72586059570312,217.0,68240.5546875,0.0,3476.97509765625,1.0,278.25738525390625,282.79571533203125,297.0101013183594,301.4276428222656,293.1499938964844,293.1499938964844,278.54998779296875,38398.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337732195854188,1.0,0.0,0.0,3.593008279800415,3.593032121658325,8.614096032033558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.46875,0.0,1488.3480224609375,1895.4371337890625,0.0,3715.677734375,0.8947111368179321,1.0,0.0,3.0,1.0,0.0
17926740,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9583614468574524,0.6526451110839844,0.5890129804611206,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9007678627967834,0.5530499219894409,0.5256820917129517,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8127858638763428,0.4011382162570953,0.2834186851978302,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.807727038860321,0.3934997022151947,0.3765065670013428,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6793465614318848,0.2314542382955551,1.0635452270507812,285.0052490234375,284.95001220703125,302.8296203613281,294.0251159667969,299.5448303222656,297.2279357910156,285.0042724609375,1.0,0.6557440757751465,0.5736404657363892,0.5736404657363892,1.0,1.0,-3.408341884613037,1.407601833343506,2.000739812850952,0.6378597021102905,0.9523553252220154,0.9523553252220154,0.0,213.2753143310547,217.0,67706.921875,0.0,3494.790771484375,1.0,278.539306640625,282.9097900390625,297.0007629394531,301.3052062988281,293.1499938964844,293.1499938964844,278.54998779296875,33326.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262051582336426,1.0,0.0,0.0,3.7033979892730713,3.703422069549561,9.15153748337616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.640625,0.0,1573.0947265625,1895.4371337890625,0.0,3646.309326171875,0.9153722524642944,1.0,0.0,3.0,1.0,0.0
17926800,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9580357670783995,0.6524100303649902,0.5888386368751526,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9007058143615723,0.5532891750335693,0.5259273648262024,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8126603960990906,0.4011956453323364,0.2834723591804504,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.807607889175415,0.3935734033584595,0.376592069864273,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6792012453079224,0.2314579933881759,1.0636135339736938,285.0027770996094,284.95001220703125,302.83270263671875,294.02752685546875,299.54571533203125,297.2281799316406,285.00177001953125,1.0,0.655890941619873,0.5734013319015503,0.5734013319015503,1.0,1.0,-3.408676862716675,1.4074084758758545,2.0012683868408203,0.6375964879989624,0.9535806179046632,0.9535806179046632,0.0,213.47398376464844,220.0,67744.5546875,0.0,3496.738525390625,1.0,278.5419921875,282.9075012207031,297.0063171386719,301.3175964355469,293.1499938964844,293.1499938964844,278.25,33376.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926151692867279,1.0,0.0,0.0,3.710169553756714,3.710193634033203,9.185034173242456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.73828125,0.0,1581.190185546875,1895.4371337890625,0.0,3645.817626953125,0.9169915318489076,1.0,0.0,3.0,1.0,0.0
17926860,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.951969563961029,0.6481626033782959,0.585518479347229,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8983833193778992,0.5554370880126953,0.5283041000366211,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8096914887428284,0.4011630117893219,0.2837028205394745,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8047358989715576,0.3938519060611725,0.377167671918869,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6762025356292725,0.231074258685112,1.0631223917007446,284.90728759765625,284.95001220703125,302.8707580566406,294.0568542480469,299.55181884765625,297.223876953125,284.90850830078125,1.0,0.6575077176094055,0.5704308152198792,0.5704308152198792,1.0,1.0,-3.4079296588897705,1.402802348136902,2.005127429962158,0.6332837343215942,0.8662665486335754,0.8662665486335754,0.0,216.79635620117188,223.0,68398.5859375,0.0,3514.32861328125,1.0,278.2572937011719,282.79278564453125,297.0708312988281,301.50030517578125,293.1499938964844,293.1499938964844,278.54998779296875,38428.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324246048927308,1.0,0.0,0.0,3.603501081466675,3.603525161743164,8.664482038511778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.646484375,0.0,1499.987548828125,1895.4371337890625,0.0,3703.34521484375,0.8970571160316467,1.0,0.0,3.0,1.0,0.0
17926920,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.951969563961029,0.6481626033782959,0.585518479347229,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8983833193778992,0.5554370880126953,0.5283041000366211,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8096914887428284,0.4011630117893219,0.2837028205394745,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8047358989715576,0.3938519060611725,0.377167671918869,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6762025356292725,0.231074258685112,1.0631223917007446,284.90728759765625,284.95001220703125,302.8707580566406,294.0568542480469,299.55181884765625,297.223876953125,284.90850830078125,1.0,0.6575077176094055,0.5704308152198792,0.5704308152198792,1.0,1.0,-3.4079296588897705,1.402802348136902,2.005127429962158,0.6332837343215942,0.8662665486335754,0.8662665486335754,0.0,216.79635620117188,223.0,68398.5859375,0.0,3514.32861328125,1.0,278.2572937011719,282.79278564453125,297.0708312988281,301.50030517578125,293.1499938964844,293.1499938964844,278.54998779296875,38428.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324246048927308,1.0,0.0,0.0,3.603501081466675,3.603525161743164,8.664482038511778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.646484375,0.0,1499.987548828125,1895.4371337890625,0.0,3703.34521484375,0.8970571160316467,1.0,0.0,3.0,1.0,0.0
17926980,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9472006559371948,0.6455774307250977,0.5829779505729675,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8971273303031921,0.5585054159164429,0.5310491919517517,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.807628870010376,0.401924729347229,0.2841526567935943,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8027781248092651,0.3947922885417938,0.3779738545417785,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739882826805115,0.2310951501131057,1.063093185424805,285.0030212402344,284.95001220703125,302.90771484375,294.0842590332031,299.5622863769531,297.22784423828125,285.00201416015625,1.0,0.6591615676879883,0.5674603581428528,0.5674603581428528,1.0,1.0,-3.409642457962036,1.3992189168930054,2.010423421859741,0.6292421221733093,0.9559617042541504,0.9559617042541504,0.0,219.5011749267578,226.0,67882.3203125,0.0,3534.158447265625,1.0,278.5420837402344,282.9057312011719,297.06365966796875,301.3856811523437,293.1499938964844,293.1499938964844,278.25,33402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249244928359984,1.0,0.0,0.0,3.719295501708984,3.7193198204040527,9.230275850313774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0224609375,0.0,1591.8367919921875,1895.4371337890625,0.0,3634.533447265625,0.9190666675567628,1.0,0.0,3.0,1.0,0.0
17927040,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9472006559371948,0.6455774307250977,0.5829779505729675,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8971273303031921,0.5585054159164429,0.5310491919517517,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.807628870010376,0.401924729347229,0.2841526567935943,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8027781248092651,0.3947922885417938,0.3779738545417785,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739882826805115,0.2310951501131057,1.063093185424805,285.0030212402344,284.95001220703125,302.90771484375,294.0842590332031,299.5622863769531,297.22784423828125,285.00201416015625,1.0,0.6591615676879883,0.5674603581428528,0.5674603581428528,1.0,1.0,-3.409642457962036,1.3992189168930054,2.010423421859741,0.6292421221733093,0.9559617042541504,0.9559617042541504,0.0,219.5011749267578,226.0,67882.3203125,0.0,3534.158447265625,1.0,278.5420837402344,282.9057312011719,297.06365966796875,301.3856811523437,293.1499938964844,293.1499938964844,278.25,33402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249244928359984,1.0,0.0,0.0,3.719295501708984,3.7193198204040527,9.230275850313774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0224609375,0.0,1591.8367919921875,1895.4371337890625,0.0,3634.533447265625,0.9190666675567628,1.0,0.0,3.0,1.0,0.0
17927100,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9446339011192322,0.6435403823852539,0.5816194415092468,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8964037895202637,0.5596292614936829,0.532407820224762,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8065130114555359,0.4019631445407867,0.2843802869319916,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8017328381538391,0.3949816524982452,0.3783893585205078,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6728641390800476,0.230958342552185,1.06327223777771,284.8745422363281,284.95001220703125,302.92578125,294.0971374511719,299.565185546875,297.226318359375,284.8728942871094,1.0,0.6600383520126343,0.5659750699996948,0.5659750699996948,1.0,1.0,-3.410638332366944,1.3974403142929075,2.013198137283325,0.6273436546325684,0.8677119016647339,0.8677119016647339,0.0,220.9664764404297,226.0,68809.6796875,0.0,3545.057861328125,1.0,278.29608154296875,282.7601318359375,297.1240539550781,301.6223449707031,293.1499938964844,293.1499938964844,278.25,37550.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302194118499756,1.0,0.0,0.0,3.687793731689453,3.6878182888031006,9.074580020751456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.0068359375,0.0,1587.3453369140625,1895.4371337890625,0.0,3683.15234375,0.9126781821250916,1.0,0.0,3.0,1.0,0.0
17927160,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9411432147026062,0.6414155960083008,0.5797355771064758,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.894977867603302,0.5606346726417542,0.5334133505821228,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8047202229499817,0.4018826186656952,0.2843786180019378,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8000537753105164,0.3950603604316711,0.3785420656204223,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6711845993995667,0.2307219505310058,1.062652826309204,284.90606689453125,284.95001220703125,302.9435119628906,294.1094665527344,299.56707763671875,297.2235107421875,284.90740966796875,1.0,0.6607764363288879,0.5645266771316528,0.5645266771316528,1.0,1.0,-3.40902066230774,1.3945610523223877,2.0144593715667725,0.6248793005943298,0.8674099445343018,0.8674099445343018,0.0,222.800537109375,229.0,68527.0,0.0,3551.90966796875,1.0,278.2573547363281,282.7898254394531,297.12408447265625,301.5641174316406,293.1499938964844,293.1499938964844,278.54998779296875,38461.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312973022460938,1.0,0.0,0.0,3.612528324127197,3.612552404403688,8.707947358743695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.72265625,0.0,1510.1036376953125,1895.4371337890625,0.0,3693.026611328125,0.8990840315818787,1.0,0.0,3.0,1.0,0.0
17927220,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9364154934883118,0.6389085650444031,0.57725989818573,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8938295841217041,0.5636933445930481,0.5361440777778625,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8027157187461853,0.4026378989219665,0.2848213315010071,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7982054948806763,0.3959932625293731,0.3793380260467529,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6691072583198547,0.2307519018650055,1.0626585483551023,285.0030212402344,284.95001220703125,302.9779968261719,294.13214111328125,299.5762939453125,297.2274780273437,285.0019836425781,1.0,0.662431001663208,0.5616299510002136,0.5616299510002136,1.0,1.0,-3.4108150005340576,1.390960931777954,2.0198540687561035,0.62082839012146,0.9576910734176636,0.9576910734176636,0.0,225.49920654296875,232.0,67986.953125,0.0,3571.923583984375,1.0,278.5421447753906,282.9038391113281,297.1122741699219,301.4432678222656,293.1499938964844,293.1499938964844,278.25,33436.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239487648010254,1.0,0.0,0.0,3.726698875427246,3.7267231941223145,9.267058658224414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.1494140625,0.0,1600.60009765625,1895.4371337890625,0.0,3625.5546875,0.9207586050033568,1.0,0.0,3.0,1.0,0.0
17927280,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9364154934883118,0.6389085650444031,0.57725989818573,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8938295841217041,0.5636933445930481,0.5361440777778625,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8027157187461853,0.4026378989219665,0.2848213315010071,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7982054948806763,0.3959932625293731,0.3793380260467529,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6691072583198547,0.2307519018650055,1.0626585483551023,285.0030212402344,284.95001220703125,302.9779968261719,294.13214111328125,299.5762939453125,297.2274780273437,285.0019836425781,1.0,0.662431001663208,0.5616299510002136,0.5616299510002136,1.0,1.0,-3.4108150005340576,1.390960931777954,2.0198540687561035,0.62082839012146,0.9576910734176636,0.9576910734176636,0.0,225.49920654296875,232.0,67986.953125,0.0,3571.923583984375,1.0,278.5421447753906,282.9038391113281,297.1122741699219,301.4432678222656,293.1499938964844,293.1499938964844,278.25,33436.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239487648010254,1.0,0.0,0.0,3.726698875427246,3.7267231941223145,9.267058658224414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.1494140625,0.0,1600.60009765625,1895.4371337890625,0.0,3625.5546875,0.9207586050033568,1.0,0.0,3.0,1.0,0.0
17927340,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9304603934288024,0.6348363757133484,0.5740941166877747,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8918108940124512,0.5657989978790283,0.5384886264801025,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7999199032783508,0.4025830328464508,0.285039871931076,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.795612633228302,0.3962487280368805,0.3798954486846924,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6664654612541199,0.2303863167762756,1.062252640724182,284.9056701660156,284.95001220703125,303.01104736328125,294.1520080566406,299.57958984375,297.2230834960937,284.9069519042969,1.0,0.6640492677688599,0.5587331652641296,0.5587331652641296,1.0,1.0,-3.4102814197540283,1.3862463235855105,2.0240349769592285,0.6164112687110901,0.8685491681098938,0.8685491681098938,0.0,228.7960205078125,235.0,68614.2265625,0.0,3589.8701171875,1.0,278.2571716308594,282.7875366210937,297.1672058105469,301.6150207519531,293.1499938964844,293.1499938964844,278.54998779296875,38496.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304525852203368,1.0,0.0,0.0,3.61885666847229,3.6188807487487793,8.738483074921533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.6455078125,0.0,1517.3153076171875,1895.4371337890625,0.0,3685.28857421875,0.9005070328712463,1.0,0.0,3.0,1.0,0.0
17927400,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9304603934288024,0.6348363757133484,0.5740941166877747,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8918108940124512,0.5657989978790283,0.5384886264801025,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7999199032783508,0.4025830328464508,0.285039871931076,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.795612633228302,0.3962487280368805,0.3798954486846924,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6664654612541199,0.2303863167762756,1.062252640724182,284.9056701660156,284.95001220703125,303.01104736328125,294.1520080566406,299.57958984375,297.2230834960937,284.9069519042969,1.0,0.6640492677688599,0.5587331652641296,0.5587331652641296,1.0,1.0,-3.4102814197540283,1.3862463235855105,2.0240349769592285,0.6164112687110901,0.8685491681098938,0.8685491681098938,0.0,228.7960205078125,235.0,68614.2265625,0.0,3589.8701171875,1.0,278.2571716308594,282.7875366210937,297.1672058105469,301.6150207519531,293.1499938964844,293.1499938964844,278.54998779296875,38496.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304525852203368,1.0,0.0,0.0,3.61885666847229,3.6188807487487793,8.738483074921533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.6455078125,0.0,1517.3153076171875,1895.4371337890625,0.0,3685.28857421875,0.9005070328712463,1.0,0.0,3.0,1.0,0.0
17927460,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9258722066879272,0.6324194073677063,0.571689784526825,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8907516598701477,0.5688481330871582,0.5412020087242126,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7980096340179443,0.4033326804637909,0.2854731976985931,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7938595414161682,0.3971754908561706,0.3806802928447723,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6645100116729736,0.2304252833127975,1.062286376953125,285.0028991699219,284.95001220703125,303.04248046875,294.1687316894531,299.58740234375,297.22711181640625,285.0014343261719,1.0,0.6657067537307739,0.5559244751930237,0.5559244751930237,1.0,1.0,-3.412149667739868,1.382654309272766,2.0294952392578125,0.6123626232147217,0.958989143371582,0.958989143371582,0.0,231.49435424804688,238.0,68046.671875,0.0,3610.086181640625,1.0,278.5429382324219,282.901611328125,297.14910888671875,301.4867248535156,293.1499938964844,293.1499938964844,278.25,33447.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232138991355896,1.0,0.0,0.0,3.732977390289306,3.733001708984375,9.29830946461152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.177734375,0.0,1607.9248046875,1895.4371337890625,0.0,3618.788330078125,0.9218988418579102,1.0,0.0,3.0,1.0,0.0
17927520,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9258722066879272,0.6324194073677063,0.571689784526825,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8907516598701477,0.5688481330871582,0.5412020087242126,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7980096340179443,0.4033326804637909,0.2854731976985931,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7938595414161682,0.3971754908561706,0.3806802928447723,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6645100116729736,0.2304252833127975,1.062286376953125,285.0028991699219,284.95001220703125,303.04248046875,294.1687316894531,299.58740234375,297.22711181640625,285.0014343261719,1.0,0.6657067537307739,0.5559244751930237,0.5559244751930237,1.0,1.0,-3.412149667739868,1.382654309272766,2.0294952392578125,0.6123626232147217,0.958989143371582,0.958989143371582,0.0,231.49435424804688,238.0,68046.671875,0.0,3610.086181640625,1.0,278.5429382324219,282.901611328125,297.14910888671875,301.4867248535156,293.1499938964844,293.1499938964844,278.25,33447.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232138991355896,1.0,0.0,0.0,3.732977390289306,3.733001708984375,9.29830946461152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.177734375,0.0,1607.9248046875,1895.4371337890625,0.0,3618.788330078125,0.9218988418579102,1.0,0.0,3.0,1.0,0.0
