time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9201714992523192,0.6284375190734863,0.5686135292053223,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8888574242591858,0.5709260702133179,0.5435298681259155,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7953433990478516,0.4032612442970276,0.2856869995594024,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7913956642150879,0.3974171578884125,0.3812304735183716,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6620250344276428,0.2300669103860855,1.0619237422943115,284.9048156738281,284.95001220703125,303.0722351074219,294.1820373535156,299.589111328125,297.22265625,284.9060974121094,1.0,0.6673311591148376,0.5531157851219177,0.5531157851219177,1.0,1.0,-3.4117414951324463,1.3779841661453247,2.033757448196411,0.6079702377319336,0.8688969612121582,0.8688969612121582,0.0,234.78594970703125,241.0,68652.1796875,0.0,3628.304443359375,1.0,278.25714111328125,282.7850341796875,297.1980895996094,301.6510009765625,293.1499938964844,293.1499938964844,278.54998779296875,38536.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929917812347412,1.0,0.0,0.0,3.622788906097412,3.622812986373901,8.757483556109946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8759765625,0.0,1521.944580078125,1895.4371337890625,0.0,3680.387939453125,0.9014053344726562,1.0,0.0,3.0,1.0,0.0
17927640,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9201714992523192,0.6284375190734863,0.5686135292053223,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8888574242591858,0.5709260702133179,0.5435298681259155,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7953433990478516,0.4032612442970276,0.2856869995594024,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7913956642150879,0.3974171578884125,0.3812304735183716,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6620250344276428,0.2300669103860855,1.0619237422943115,284.9048156738281,284.95001220703125,303.0722351074219,294.1820373535156,299.589111328125,297.22265625,284.9060974121094,1.0,0.6673311591148376,0.5531157851219177,0.5531157851219177,1.0,1.0,-3.4117414951324463,1.3779841661453247,2.033757448196411,0.6079702377319336,0.8688969612121582,0.8688969612121582,0.0,234.78594970703125,241.0,68652.1796875,0.0,3628.304443359375,1.0,278.25714111328125,282.7850341796875,297.1980895996094,301.6510009765625,293.1499938964844,293.1499938964844,278.54998779296875,38536.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929917812347412,1.0,0.0,0.0,3.622788906097412,3.622812986373901,8.757483556109946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8759765625,0.0,1521.944580078125,1895.4371337890625,0.0,3680.387939453125,0.9014053344726562,1.0,0.0,3.0,1.0,0.0
17927700,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9175754189491272,0.6272059082984924,0.5671936869621277,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8880460262298584,0.5723800659179688,0.5447069406509399,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.794121503829956,0.4035640954971313,0.2857869267463684,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7902712225914001,0.3978183567523956,0.3814918100833893,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6608511805534363,0.2300390601158142,1.0615719556808472,285.0193176269531,284.95001220703125,303.0864562988281,294.1872863769531,299.5917663574219,297.2239685058594,285.02056884765625,1.0,0.6680954694747925,0.5517114996910095,0.5517114996910095,1.0,1.0,-3.41145396232605,1.3756027221679688,2.035851240158081,0.6056060791015625,0.9488270878791808,0.9488270878791808,0.0,236.310775756836,241.0,67854.8984375,0.0,3636.518798828125,1.0,278.5014953613281,282.9148254394531,297.1575012207031,301.4447021484375,293.1499938964844,293.1499938964844,278.54998779296875,34137.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244135022163392,1.0,0.0,0.0,3.670358896255493,3.6703827381134033,8.988978947854775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3486328125,0.0,1541.9241943359375,1895.4371337890625,0.0,3629.831787109375,0.9102322459220886,1.0,0.0,3.0,1.0,0.0
17927760,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9158304929733276,0.626099169254303,0.5662784576416016,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8878695964813232,0.5739549994468689,0.5462212562561035,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.793511688709259,0.4039947092533111,0.2861067652702331,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7897241711616516,0.3983316123485565,0.3820025026798248,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6601787805557251,0.2301117032766342,1.0619851350784302,285.0023803710937,284.95001220703125,303.10015869140625,294.19158935546875,299.5951232910156,297.22662353515625,285.00103759765625,1.0,0.6689916849136353,0.5503332018852234,0.5503332018852234,1.0,1.0,-3.413668155670166,1.3743118047714231,2.039356231689453,0.6038239598274231,0.95901757478714,0.95901757478714,0.0,237.4895477294922,244.0,68052.40625,0.0,3648.721435546875,1.0,278.5428466796875,282.8996276855469,297.1728210449219,301.5133972167969,293.1499938964844,293.1499938964844,278.25,33486.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922877848148346,1.0,0.0,0.0,3.734803915023804,3.734828472137451,9.307411232839512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.353515625,0.0,1610.33251953125,1895.4371337890625,0.0,3615.69287109375,0.9224207401275636,1.0,0.0,3.0,1.0,0.0
17927820,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9105318784713744,0.6222155094146729,0.5632869601249695,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8860800266265869,0.5760064125061035,0.5485259294509888,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.79095858335495,0.4039088189601898,0.2863114476203918,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7873733043670654,0.3985611796379089,0.3825415372848511,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6578335165977478,0.2297606617212295,1.0616517066955566,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.59503173828125,297.2221374511719,284.905517578125,1.0,0.6706192493438721,0.5475766062736511,0.5475766062736511,1.0,1.0,-3.4133448600769043,1.3696211576461792,2.0437235832214355,0.5993798971176147,0.8684334754943848,0.8684334754943848,0.0,240.77935791015625,247.0,68625.2890625,0.0,3667.1376953125,1.0,278.25714111328125,282.7829284667969,297.21392822265625,301.6679992675781,293.1499938964844,293.1499938964844,278.54998779296875,38586.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297452569007874,1.0,0.0,0.0,3.623034000396729,3.623058319091797,8.758669309827383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.01953125,0.0,1522.5865478515625,1895.4371337890625,0.0,3678.8056640625,0.9014970064163208,1.0,0.0,3.0,1.0,0.0
17927880,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9105318784713744,0.6222155094146729,0.5632869601249695,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8860800266265869,0.5760064125061035,0.5485259294509888,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.79095858335495,0.4039088189601898,0.2863114476203918,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7873733043670654,0.3985611796379089,0.3825415372848511,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6578335165977478,0.2297606617212295,1.0616517066955566,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.59503173828125,297.2221374511719,284.905517578125,1.0,0.6706192493438721,0.5475766062736511,0.5475766062736511,1.0,1.0,-3.4133448600769043,1.3696211576461792,2.0437235832214355,0.5993798971176147,0.8684334754943848,0.8684334754943848,0.0,240.77935791015625,247.0,68625.2890625,0.0,3667.1376953125,1.0,278.25714111328125,282.7829284667969,297.21392822265625,301.6679992675781,293.1499938964844,293.1499938964844,278.54998779296875,38586.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297452569007874,1.0,0.0,0.0,3.623034000396729,3.623058319091797,8.758669309827383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.01953125,0.0,1522.5865478515625,1895.4371337890625,0.0,3678.8056640625,0.9014970064163208,1.0,0.0,3.0,1.0,0.0
17927940,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9065824747085572,0.6199599504470825,0.5610290169715881,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8851651549339294,0.5790157318115234,0.5511981844902039,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7892113924026489,0.4046308100223541,0.2867225408554077,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7857862710952759,0.3994654417037964,0.3833039999008178,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6560956835746765,0.2298124283552169,1.0617464780807495,285.0010986328125,284.95001220703125,303.1499938964844,294.1981506347656,299.59912109375,297.22607421875,284.9996337890625,1.0,0.6722831726074219,0.5448200106620789,0.5448200106620789,1.0,1.0,-3.4153592586517334,1.3658864498138428,2.04947280883789,0.5951327085494995,0.9576578140258788,0.9576578140258788,0.0,243.4815673828125,250.0,67993.578125,0.0,3687.790771484375,1.0,278.54296875,282.8968811035156,297.18048095703125,301.5204772949219,293.1499938964844,293.1499938964844,278.25,33533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922907531261444,1.0,0.0,0.0,3.734116315841675,3.734140634536743,9.303984143116396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.638671875,0.0,1609.8978271484375,1895.4371337890625,0.0,3615.966552734375,0.9222090244293212,1.0,0.0,3.0,1.0,0.0
17928000,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9065824747085572,0.6199599504470825,0.5610290169715881,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8851651549339294,0.5790157318115234,0.5511981844902039,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7892113924026489,0.4046308100223541,0.2867225408554077,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7857862710952759,0.3994654417037964,0.3833039999008178,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6560956835746765,0.2298124283552169,1.0617464780807495,285.0010986328125,284.95001220703125,303.1499938964844,294.1981506347656,299.59912109375,297.22607421875,284.9996337890625,1.0,0.6722831726074219,0.5448200106620789,0.5448200106620789,1.0,1.0,-3.4153592586517334,1.3658864498138428,2.04947280883789,0.5951327085494995,0.9576578140258788,0.9576578140258788,0.0,243.4815673828125,250.0,67993.578125,0.0,3687.790771484375,1.0,278.54296875,282.8968811035156,297.18048095703125,301.5204772949219,293.1499938964844,293.1499938964844,278.25,33533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922907531261444,1.0,0.0,0.0,3.734116315841675,3.734140634536743,9.303984143116396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.638671875,0.0,1609.8978271484375,1895.4371337890625,0.0,3615.966552734375,0.9222090244293212,1.0,0.0,3.0,1.0,0.0
17928060,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8986737132072449,0.6142009496688843,0.5568103194236755,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8802886605262756,0.5789183378219604,0.5520132780075073,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7836167216300964,0.4024228453636169,0.285835325717926,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7803708910942078,0.397497296333313,0.3823221921920776,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6505874991416931,0.2271427363157272,1.053856372833252,284.8959045410156,284.95001220703125,303.1726989746094,294.1953430175781,299.5841979980469,297.200927734375,284.89654541015625,1.0,0.6729556918144226,0.5421001315116882,0.5421001315116882,1.0,1.0,-3.3995585441589355,1.3544951677322388,2.0450634956359863,0.5876781940460205,0.8585691452026367,0.8585691452026367,0.0,248.8164520263672,253.0,68193.6484375,0.0,3680.722900390625,1.0,278.25799560546875,282.7790222167969,297.2103271484375,301.64727783203125,293.1499938964844,293.1499938964844,278.54998779296875,39150.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295836687088012,1.0,0.0,0.0,3.604353189468384,3.604377508163452,8.668580449011642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8740234375,0.0,1506.2498779296875,1895.4371337890625,0.0,3677.324462890625,0.8976050615310669,1.0,0.0,3.0,1.0,0.0
17928120,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8986737132072449,0.6142009496688843,0.5568103194236755,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8802886605262756,0.5789183378219604,0.5520132780075073,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7836167216300964,0.4024228453636169,0.285835325717926,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7803708910942078,0.397497296333313,0.3823221921920776,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6505874991416931,0.2271427363157272,1.053856372833252,284.8959045410156,284.95001220703125,303.1726989746094,294.1953430175781,299.5841979980469,297.200927734375,284.89654541015625,1.0,0.6729556918144226,0.5421001315116882,0.5421001315116882,1.0,1.0,-3.3995585441589355,1.3544951677322388,2.0450634956359863,0.5876781940460205,0.8585691452026367,0.8585691452026367,0.0,248.8164520263672,253.0,68193.6484375,0.0,3680.722900390625,1.0,278.25799560546875,282.7790222167969,297.2103271484375,301.64727783203125,293.1499938964844,293.1499938964844,278.54998779296875,39150.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295836687088012,1.0,0.0,0.0,3.604353189468384,3.604377508163452,8.668580449011642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8740234375,0.0,1506.2498779296875,1895.4371337890625,0.0,3677.324462890625,0.8976050615310669,1.0,0.0,3.0,1.0,0.0
17928180,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8935621976852417,0.6110852360725403,0.5536912083625793,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8777885437011719,0.5807417035102844,0.5534598231315613,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7802634239196777,0.4020439386367798,0.2853855490684509,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7770859599113464,0.3971493542194366,0.381783664226532,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6468125581741333,0.2257488965988159,1.0468766689300537,284.9864196777344,284.95001220703125,303.1951904296875,294.189453125,299.581298828125,297.1957397460937,284.9854736328125,1.0,0.6732632517814636,0.5393802523612976,0.5393802523612976,1.0,1.0,-3.3879473209381104,1.3449159860610962,2.0430312156677246,0.580521285533905,0.9352138042449952,0.9352138042449952,0.0,252.1383209228516,256.0,67227.546875,0.0,3672.11767578125,1.0,278.5419921875,282.8931884765625,297.1669616699219,301.46563720703125,293.1499938964844,293.1499938964844,278.25,34134.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921674907207489,1.0,0.0,0.0,3.693514823913574,3.693538904190064,9.102757871914946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.4248046875,0.0,1567.9990234375,1895.4371337890625,0.0,3604.607421875,0.9137271046638488,1.0,0.0,3.0,1.0,0.0
17928240,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8935621976852417,0.6110852360725403,0.5536912083625793,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8777885437011719,0.5807417035102844,0.5534598231315613,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7802634239196777,0.4020439386367798,0.2853855490684509,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7770859599113464,0.3971493542194366,0.381783664226532,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6468125581741333,0.2257488965988159,1.0468766689300537,284.9864196777344,284.95001220703125,303.1951904296875,294.189453125,299.581298828125,297.1957397460937,284.9854736328125,1.0,0.6732632517814636,0.5393802523612976,0.5393802523612976,1.0,1.0,-3.3879473209381104,1.3449159860610962,2.0430312156677246,0.580521285533905,0.9352138042449952,0.9352138042449952,0.0,252.1383209228516,256.0,67227.546875,0.0,3672.11767578125,1.0,278.5419921875,282.8931884765625,297.1669616699219,301.46563720703125,293.1499938964844,293.1499938964844,278.25,34134.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921674907207489,1.0,0.0,0.0,3.693514823913574,3.693538904190064,9.102757871914946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.4248046875,0.0,1567.9990234375,1895.4371337890625,0.0,3604.607421875,0.9137271046638488,1.0,0.0,3.0,1.0,0.0
17928300,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8914281725883484,0.6090023517608643,0.5522251129150391,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.876984715461731,0.5814122557640076,0.5543535351753235,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7790555953979492,0.4017122387886047,0.2853190302848816,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7759100794792175,0.3968903124332428,0.3817274272441864,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6454359292984009,0.225119948387146,1.0445743799209597,284.8642272949219,284.95001220703125,303.20635986328125,294.1854248046875,299.5791015625,297.1920166015625,284.8636779785156,1.0,0.6735252141952515,0.5380203127861023,0.5380203127861023,1.0,1.0,-3.3843464851379395,1.3410298824310305,2.043316602706909,0.5775051116943359,0.846096396446228,0.846096396446228,0.0,253.5168609619141,256.0,67866.1796875,0.0,3671.463623046875,1.0,278.29693603515625,282.7572937011719,297.2093200683594,301.66650390625,293.1499938964844,293.1499938964844,278.25,38771.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266149401664734,1.0,0.0,0.0,3.6379199028015137,3.637944221496582,8.830789397507033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.150390625,0.0,1540.4383544921875,1895.4371337890625,0.0,3650.0751953125,0.9022112488746644,1.0,0.0,3.0,1.0,0.0
17928360,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8888373374938965,0.6069512963294983,0.5503581166267395,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8758076429367065,0.5820766687393188,0.5549840331077576,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.777499794960022,0.4013713300228119,0.2850978076457977,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7744197845458984,0.3966297209262848,0.3815085887908935,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6438506245613098,0.2245075106620788,1.0420067310333252,284.9039306640625,284.95001220703125,303.2174987792969,294.1806945800781,299.577392578125,297.1882019042969,284.9049377441406,1.0,0.6737229824066162,0.5368857979774475,0.5368857979774475,1.0,1.0,-3.379241704940796,1.3368656635284424,2.042376041412353,0.5744972229003906,0.8500470519065857,0.8500470519065857,0.0,255.1231689453125,259.0,67427.3515625,0.0,3668.5224609375,1.0,278.2577209472656,282.7948608398437,297.191650390625,301.5765380859375,293.1499938964844,293.1499938964844,278.54998779296875,39112.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272770285606384,1.0,0.0,0.0,3.5512490272521973,3.5512726306915283,8.415027537012065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.607421875,0.0,1448.7149658203125,1895.4371337890625,0.0,3656.1572265625,0.8861005902290344,1.0,0.0,3.0,1.0,0.0
17928420,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8854855895042419,0.6044713258743286,0.5479285717010498,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8749877214431763,0.584521472454071,0.5571210980415344,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7758548259735107,0.4016616344451904,0.2852041721343994,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.772834062576294,0.3969665467739105,0.3817178308963775,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6418845653533936,0.2239199131727218,1.0390383005142212,284.9919738769531,284.95001220703125,303.2396240234375,294.1693115234375,299.58074951171875,297.1913146972656,284.99102783203125,1.0,0.6744766235351562,0.5346168875694275,0.5346168875694275,1.0,1.0,-3.3756892681121826,1.3313974142074585,2.0442919731140137,0.5697345733642578,0.9295068383216858,0.9295068383216858,0.0,257.3629150390625,262.0,66674.390625,0.0,3672.97021484375,1.0,278.5416259765625,282.9024353027344,297.14801025390625,301.4088439941406,293.1499938964844,293.1499938964844,278.25,33838.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196426272392272,1.0,0.0,0.0,3.655191659927368,3.6552155017852783,8.914841487239755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.91796875,0.0,1522.7579345703125,1895.4371337890625,0.0,3585.85986328125,0.9049220681190492,1.0,0.0,3.0,1.0,0.0
17928480,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8854855895042419,0.6044713258743286,0.5479285717010498,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8749877214431763,0.584521472454071,0.5571210980415344,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7758548259735107,0.4016616344451904,0.2852041721343994,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.772834062576294,0.3969665467739105,0.3817178308963775,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6418845653533936,0.2239199131727218,1.0390383005142212,284.9919738769531,284.95001220703125,303.2396240234375,294.1693115234375,299.58074951171875,297.1913146972656,284.99102783203125,1.0,0.6744766235351562,0.5346168875694275,0.5346168875694275,1.0,1.0,-3.3756892681121826,1.3313974142074585,2.0442919731140137,0.5697345733642578,0.9295068383216858,0.9295068383216858,0.0,257.3629150390625,262.0,66674.390625,0.0,3672.97021484375,1.0,278.5416259765625,282.9024353027344,297.14801025390625,301.4088439941406,293.1499938964844,293.1499938964844,278.25,33838.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196426272392272,1.0,0.0,0.0,3.655191659927368,3.6552155017852783,8.914841487239755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.91796875,0.0,1522.7579345703125,1895.4371337890625,0.0,3585.85986328125,0.9049220681190492,1.0,0.0,3.0,1.0,0.0
17928540,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8812770247459412,0.6006361842155457,0.5448988080024719,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8734568953514099,0.5860951542854309,0.5589225888252258,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7735955715179443,0.4012641012668609,0.2851469218730926,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7706867456436157,0.3967409431934356,0.3817776441574096,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6396188735961914,0.2230923473834991,1.0363267660140991,284.908447265625,284.95001220703125,303.2615661621094,294.15545654296875,299.5793151855469,297.18707275390625,284.9091491699219,1.0,0.6753755211830139,0.5323479175567627,0.5323479175567627,1.0,1.0,-3.3709609508514404,1.325369358062744,2.0455915927886963,0.5648807287216187,0.8474507927894592,0.8474507927894592,0.0,260.2632751464844,265.0,66975.3828125,0.0,3678.375732421875,1.0,278.2578430175781,282.80096435546875,297.16973876953125,301.5252990722656,293.1499938964844,293.1499938964844,278.54998779296875,38826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259956479072572,1.0,0.0,0.0,3.523238182067871,3.523261308670044,8.282801786663185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9580078125,0.0,1417.0760498046875,1895.4371337890625,0.0,3644.38330078125,0.8796523809432983,1.0,0.0,3.0,1.0,0.0
17928600,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8812770247459412,0.6006361842155457,0.5448988080024719,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8734568953514099,0.5860951542854309,0.5589225888252258,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7735955715179443,0.4012641012668609,0.2851469218730926,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7706867456436157,0.3967409431934356,0.3817776441574096,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6396188735961914,0.2230923473834991,1.0363267660140991,284.908447265625,284.95001220703125,303.2615661621094,294.15545654296875,299.5793151855469,297.18707275390625,284.9091491699219,1.0,0.6753755211830139,0.5323479175567627,0.5323479175567627,1.0,1.0,-3.3709609508514404,1.325369358062744,2.0455915927886963,0.5648807287216187,0.8474507927894592,0.8474507927894592,0.0,260.2632751464844,265.0,66975.3828125,0.0,3678.375732421875,1.0,278.2578430175781,282.80096435546875,297.16973876953125,301.5252990722656,293.1499938964844,293.1499938964844,278.54998779296875,38826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259956479072572,1.0,0.0,0.0,3.523238182067871,3.523261308670044,8.282801786663185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9580078125,0.0,1417.0760498046875,1895.4371337890625,0.0,3644.38330078125,0.8796523809432983,1.0,0.0,3.0,1.0,0.0
17928660,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8780210614204407,0.5982944369316101,0.542624294757843,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.872662365436554,0.5886127948760986,0.5611636638641357,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7720403671264648,0.401668906211853,0.2853578627109527,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7691927552223206,0.3971894979476928,0.3821308612823486,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6378922462463379,0.2227061688899994,1.034479737281799,284.9919738769531,284.95001220703125,303.2833251953125,294.139404296875,299.5827941894531,297.19140625,284.9909973144531,1.0,0.676458477973938,0.5299863815307617,0.5299863815307617,1.0,1.0,-3.369369506835937,1.320483922958374,2.0488855838775635,0.5602805614471436,0.9250208735466005,0.9250208735466005,0.0,262.6977844238281,268.0,66276.75,0.0,3688.609130859375,1.0,278.5414428710937,282.9035949707031,297.1207275390625,301.3569641113281,293.1499938964844,293.1499938964844,278.25,33714.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189009070396424,1.0,0.0,0.0,3.632321834564209,3.632345199584961,8.803632454146282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6083984375,0.0,1496.572998046875,1895.4371337890625,0.0,3579.01171875,0.8996791243553162,1.0,0.0,3.0,1.0,0.0
17928720,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8780210614204407,0.5982944369316101,0.542624294757843,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.872662365436554,0.5886127948760986,0.5611636638641357,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7720403671264648,0.401668906211853,0.2853578627109527,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7691927552223206,0.3971894979476928,0.3821308612823486,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6378922462463379,0.2227061688899994,1.034479737281799,284.9919738769531,284.95001220703125,303.2833251953125,294.139404296875,299.5827941894531,297.19140625,284.9909973144531,1.0,0.676458477973938,0.5299863815307617,0.5299863815307617,1.0,1.0,-3.369369506835937,1.320483922958374,2.0488855838775635,0.5602805614471436,0.9250208735466005,0.9250208735466005,0.0,262.6977844238281,268.0,66276.75,0.0,3688.609130859375,1.0,278.5414428710937,282.9035949707031,297.1207275390625,301.3569641113281,293.1499938964844,293.1499938964844,278.25,33714.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189009070396424,1.0,0.0,0.0,3.632321834564209,3.632345199584961,8.803632454146282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6083984375,0.0,1496.572998046875,1895.4371337890625,0.0,3579.01171875,0.8996791243553162,1.0,0.0,3.0,1.0,0.0
17928780,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8738860487937927,0.5945937037467957,0.5397157669067383,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8711045980453491,0.5902063846588135,0.5629957318305969,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.769819974899292,0.4013482928276062,0.2853605449199676,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7670713663101196,0.397014707326889,0.3822528123855591,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.635751485824585,0.2219896167516708,1.0323652029037476,284.9093322753906,284.95001220703125,303.3049011230469,294.1213073730469,299.5809631347656,297.18768310546875,284.909912109375,1.0,0.6775808334350586,0.5276249051094055,0.5276249051094055,1.0,1.0,-3.365689277648926,1.314646601676941,2.051042556762696,0.55538409948349,0.8439981341362,0.8439981341362,0.0,265.7993469238281,271.0,66579.890625,0.0,3697.641845703125,1.0,278.2580261230469,282.80255126953125,297.1373596191406,301.4685974121094,293.1499938964844,293.1499938964844,278.54998779296875,38758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256071448326112,1.0,0.0,0.0,3.50153923034668,3.5015623569488525,8.181091857295542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.884765625,0.0,1393.9884033203125,1895.4371337890625,0.0,3640.8115234375,0.8747988343238831,1.0,0.0,3.0,1.0,0.0
17928840,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8738860487937927,0.5945937037467957,0.5397157669067383,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8711045980453491,0.5902063846588135,0.5629957318305969,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.769819974899292,0.4013482928276062,0.2853605449199676,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7670713663101196,0.397014707326889,0.3822528123855591,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.635751485824585,0.2219896167516708,1.0323652029037476,284.9093322753906,284.95001220703125,303.3049011230469,294.1213073730469,299.5809631347656,297.18768310546875,284.909912109375,1.0,0.6775808334350586,0.5276249051094055,0.5276249051094055,1.0,1.0,-3.365689277648926,1.314646601676941,2.051042556762696,0.55538409948349,0.8439981341362,0.8439981341362,0.0,265.7993469238281,271.0,66579.890625,0.0,3697.641845703125,1.0,278.2580261230469,282.80255126953125,297.1373596191406,301.4685974121094,293.1499938964844,293.1499938964844,278.54998779296875,38758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256071448326112,1.0,0.0,0.0,3.50153923034668,3.5015623569488525,8.181091857295542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.884765625,0.0,1393.9884033203125,1895.4371337890625,0.0,3640.8115234375,0.8747988343238831,1.0,0.0,3.0,1.0,0.0
17928900,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8720229864120483,0.5934393405914307,0.5384126901626587,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8704631328582764,0.5914256572723389,0.5639646649360657,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7688370943069458,0.4015364646911621,0.2853904366493225,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7661229372024536,0.3972092568874359,0.3823314309120178,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6347549557685852,0.221788227558136,1.0312697887420654,285.0135192871094,284.95001220703125,303.31561279296875,294.1116027832031,299.5822448730469,297.189453125,285.013671875,1.0,0.6781334280967712,0.526444137096405,0.526444137096405,1.0,1.0,-3.364094018936157,1.3118271827697754,2.0522665977478027,0.5528578162193298,0.9170304536819458,0.9170304536819458,0.0,267.2312316894531,271.0,65792.421875,0.0,3702.064453125,1.0,278.4980773925781,282.92138671875,297.0819702148437,301.24835205078125,293.1499938964844,293.1499938964844,278.54998779296875,34092.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201274514198304,1.0,0.0,0.0,3.5519964694976807,3.552019119262696,8.418570018875471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.025390625,0.0,1412.9520263671875,1895.4371337890625,0.0,3590.334716796875,0.8837239146232605,1.0,0.0,3.0,1.0,0.0
17928960,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8706861138343811,0.5923502445220947,0.537533164024353,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8702679872512817,0.592721164226532,0.5652394890785217,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7682884335517883,0.401814728975296,0.2856175899505615,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7655778527259827,0.3974840939044952,0.3826338350772857,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6340920925140381,0.2216666489839553,1.0308642387390137,284.99078369140625,284.95001220703125,303.3262939453125,294.1014404296875,299.58416748046875,297.192138671875,284.98944091796875,1.0,0.6788127422332764,0.5252804160118103,0.5252804160118103,1.0,1.0,-3.3647170066833496,1.3099504709243774,2.0547664165496826,0.5508314967155457,0.9199305772781372,0.9199305772781372,0.0,268.3922119140625,274.0,65893.484375,0.0,3710.24267578125,1.0,278.5419006347656,282.9026794433594,297.0830383300781,301.2958068847656,293.1499938964844,293.1499938964844,278.25,33675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186475872993468,1.0,0.0,0.0,3.6127350330352783,3.6127583980560303,8.708944392310514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1904296875,0.0,1474.8890380859375,1895.4371337890625,0.0,3576.672119140625,0.8950018286705017,1.0,0.0,3.0,1.0,0.0
17929020,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8666930794715881,0.5887715220451355,0.5347288250923157,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8687319159507751,0.5943074226379395,0.5670657157897949,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7661567330360413,0.4015666544437408,0.2856692373752594,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7635126113891602,0.397327184677124,0.382774144411087,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6320423483848572,0.220999464392662,1.0289896726608276,284.9113464355469,284.95001220703125,303.3475036621094,294.0800170898437,299.58209228515625,297.1885681152344,284.9111633300781,1.0,0.6800370812416077,0.5229530334472656,0.5229530334472656,1.0,1.0,-3.3615243434906006,1.3042912483215332,2.0572330951690674,0.5459975004196167,0.8409940004348755,0.8409940004348755,0.0,271.5880126953125,277.0,66189.9453125,0.0,3720.94677734375,1.0,278.25897216796875,282.8041687011719,297.0961608886719,301.4025573730469,293.1499938964844,293.1499938964844,278.54998779296875,38653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925476610660553,1.0,0.0,0.0,3.4814562797546387,3.4814791679382324,8.087516221166879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7509765625,0.0,1372.553466796875,1895.4371337890625,0.0,3639.611572265625,0.8702198266983032,1.0,0.0,3.0,1.0,0.0
17929080,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8666930794715881,0.5887715220451355,0.5347288250923157,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8687319159507751,0.5943074226379395,0.5670657157897949,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7661567330360413,0.4015666544437408,0.2856692373752594,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7635126113891602,0.397327184677124,0.382774144411087,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6320423483848572,0.220999464392662,1.0289896726608276,284.9113464355469,284.95001220703125,303.3475036621094,294.0800170898437,299.58209228515625,297.1885681152344,284.9111633300781,1.0,0.6800370812416077,0.5229530334472656,0.5229530334472656,1.0,1.0,-3.3615243434906006,1.3042912483215332,2.0572330951690674,0.5459975004196167,0.8409940004348755,0.8409940004348755,0.0,271.5880126953125,277.0,66189.9453125,0.0,3720.94677734375,1.0,278.25897216796875,282.8041687011719,297.0961608886719,301.4025573730469,293.1499938964844,293.1499938964844,278.54998779296875,38653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925476610660553,1.0,0.0,0.0,3.4814562797546387,3.4814791679382324,8.087516221166879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7509765625,0.0,1372.553466796875,1895.4371337890625,0.0,3639.611572265625,0.8702198266983032,1.0,0.0,3.0,1.0,0.0
17929140,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8636411428451538,0.5866154432296753,0.5326521396636963,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.867931604385376,0.5968058705329895,0.5693119764328003,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7647290229797363,0.4021045565605163,0.2859855890274048,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7620837688446045,0.3978050649166107,0.3831762373447418,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.630468487739563,0.2207130491733551,1.0276981592178345,284.989501953125,284.95001220703125,303.3685302734375,294.0572204589844,299.5849304199219,297.1930236816406,284.98858642578125,1.0,0.6813467741012573,0.520625650882721,0.520625650882721,1.0,1.0,-3.3610317707061768,1.2997342348098757,2.061297416687012,0.5414755940437317,0.9142500758171082,0.9142500758171082,0.0,274.232177734375,280.0,65506.78125,0.0,3734.9716796875,1.0,278.5411071777344,282.90203857421875,297.0398254394531,301.2282409667969,293.1499938964844,293.1499938964844,278.25,33704.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186566472053528,1.0,0.0,0.0,3.591021776199341,3.5910449028015137,8.604574190940184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.9296875,0.0,1451.638916015625,1895.4371337890625,0.0,3576.755615234375,0.890383780002594,1.0,0.0,3.0,1.0,0.0
17929200,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8636411428451538,0.5866154432296753,0.5326521396636963,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.867931604385376,0.5968058705329895,0.5693119764328003,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7647290229797363,0.4021045565605163,0.2859855890274048,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7620837688446045,0.3978050649166107,0.3831762373447418,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.630468487739563,0.2207130491733551,1.0276981592178345,284.989501953125,284.95001220703125,303.3685302734375,294.0572204589844,299.5849304199219,297.1930236816406,284.98858642578125,1.0,0.6813467741012573,0.520625650882721,0.520625650882721,1.0,1.0,-3.3610317707061768,1.2997342348098757,2.061297416687012,0.5414755940437317,0.9142500758171082,0.9142500758171082,0.0,274.232177734375,280.0,65506.78125,0.0,3734.9716796875,1.0,278.5411071777344,282.90203857421875,297.0398254394531,301.2282409667969,293.1499938964844,293.1499938964844,278.25,33704.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186566472053528,1.0,0.0,0.0,3.591021776199341,3.5910449028015137,8.604574190940184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.9296875,0.0,1451.638916015625,1895.4371337890625,0.0,3576.755615234375,0.890383780002594,1.0,0.0,3.0,1.0,0.0
17929260,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8598306775093079,0.5831611752510071,0.5299456715583801,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8664532899856567,0.5983837246894836,0.5711240768432617,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7627269625663757,0.4019475877285003,0.2860943675041199,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.760104238986969,0.397664874792099,0.3833273649215698,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6285099387168884,0.2200845330953598,1.0259839296340942,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5826416015625,297.1895446777344,284.9100646972656,1.0,0.6826290488243103,0.5183373093605042,0.5183373093605042,1.0,1.0,-3.3582141399383545,1.2942148447036743,2.06399917602539,0.5366852879524231,0.835868239402771,0.835868239402771,0.0,277.4601745605469,283.0,65793.421875,0.0,3746.724609375,1.0,278.25860595703125,282.8031921386719,297.0501708984375,301.33209228515625,293.1499938964844,293.1499938964844,278.54998779296875,38680.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255410432815552,1.0,0.0,0.0,3.4603567123413086,3.4603793621063232,7.989784194251115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9951171875,0.0,1351.2515869140625,1895.4371337890625,0.0,3640.203857421875,0.8654474020004272,1.0,0.0,3.0,1.0,0.0
17929320,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8598306775093079,0.5831611752510071,0.5299456715583801,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8664532899856567,0.5983837246894836,0.5711240768432617,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7627269625663757,0.4019475877285003,0.2860943675041199,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.760104238986969,0.397664874792099,0.3833273649215698,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6285099387168884,0.2200845330953598,1.0259839296340942,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5826416015625,297.1895446777344,284.9100646972656,1.0,0.6826290488243103,0.5183373093605042,0.5183373093605042,1.0,1.0,-3.3582141399383545,1.2942148447036743,2.06399917602539,0.5366852879524231,0.835868239402771,0.835868239402771,0.0,277.4601745605469,283.0,65793.421875,0.0,3746.724609375,1.0,278.25860595703125,282.8031921386719,297.0501708984375,301.33209228515625,293.1499938964844,293.1499938964844,278.54998779296875,38680.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255410432815552,1.0,0.0,0.0,3.4603567123413086,3.4603793621063232,7.989784194251115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9951171875,0.0,1351.2515869140625,1895.4371337890625,0.0,3640.203857421875,0.8654474020004272,1.0,0.0,3.0,1.0,0.0
17929380,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.856920063495636,0.5810875296592712,0.5279468297958374,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.865685760974884,0.6008592844009399,0.5733509063720703,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7614073753356934,0.4025697112083435,0.2864698767662048,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7587360143661499,0.3981466591358185,0.383735716342926,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6270033717155457,0.2198259681463241,1.0248321294784546,284.988525390625,284.95001220703125,303.4100036621094,294.0084533691406,299.5851745605469,297.1940002441406,284.9876403808594,1.0,0.6839863657951355,0.5160490274429321,0.5160490274429321,1.0,1.0,-3.3580384254455566,1.2897701263427734,2.068268299102783,0.5321993827819824,0.909034550189972,0.909034550189972,0.0,280.1343994140625,286.0,65118.6484375,0.0,3761.66845703125,1.0,278.5409240722656,282.901123046875,296.9911804199219,301.1549072265625,293.1499938964844,293.1499938964844,278.25,33704.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187179803848268,1.0,0.0,0.0,3.570247173309326,3.57027006149292,8.505303981110046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.52734375,0.0,1429.4384765625,1895.4371337890625,0.0,3577.322509765625,0.8857254981994629,1.0,0.0,3.0,1.0,0.0
