time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.856920063495636,0.5810875296592712,0.5279468297958374,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.865685760974884,0.6008592844009399,0.5733509063720703,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7614073753356934,0.4025697112083435,0.2864698767662048,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7587360143661499,0.3981466591358185,0.383735716342926,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6270033717155457,0.2198259681463241,1.0248321294784546,284.988525390625,284.95001220703125,303.4100036621094,294.0084533691406,299.5851745605469,297.1940002441406,284.9876403808594,1.0,0.6839863657951355,0.5160490274429321,0.5160490274429321,1.0,1.0,-3.3580384254455566,1.2897701263427734,2.068268299102783,0.5321993827819824,0.909034550189972,0.909034550189972,0.0,280.1343994140625,286.0,65118.6484375,0.0,3761.66845703125,1.0,278.5409240722656,282.901123046875,296.9911804199219,301.1549072265625,293.1499938964844,293.1499938964844,278.25,33704.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187179803848268,1.0,0.0,0.0,3.570247173309326,3.57027006149292,8.505303981110046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.52734375,0.0,1429.4384765625,1895.4371337890625,0.0,3577.322509765625,0.8857254981994629,1.0,0.0,3.0,1.0,0.0
17929500,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8553339242935181,0.579407274723053,0.5268401503562927,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8651862740516663,0.6016591787338257,0.5744068622589111,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7606686353683472,0.4025595188140869,0.2866502702236175,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7579726576805115,0.3981073796749115,0.3839277625083923,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6262131333351135,0.2195548862218856,1.0243661403656006,284.8724060058594,284.95001220703125,303.4202575683594,293.99578857421875,299.5841064453125,297.19256591796875,284.8728332519531,1.0,0.6847031116485596,0.5149049162864685,0.5149049162864685,1.0,1.0,-3.357871055603028,1.2874850034713743,2.0703861713409424,0.5300279259681702,0.8253348469734192,0.8253348469734192,0.0,281.6119384765625,286.0,65725.125,0.0,3769.742431640625,1.0,278.3003234863281,282.7715148925781,297.02606201171875,301.3470458984375,293.1499938964844,293.1499938964844,278.25,38722.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243682026863098,1.0,0.0,0.0,3.5135817527771,3.513605117797852,8.237462338911428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.74609375,0.0,1406.2352294921875,1895.4371337890625,0.0,3629.414794921875,0.8744304180145264,1.0,0.0,3.0,1.0,0.0
17929560,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8532993197441101,0.5777460932731628,0.5253334045410156,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642734289169312,0.6024199724197388,0.5751436948776245,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7595493197441101,0.402513712644577,0.2866447269916534,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7568480968475342,0.3980176448822021,0.3838943541049957,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.625124990940094,0.2192293256521225,1.023249864578247,284.9120788574219,284.95001220703125,303.4304504394531,293.9829406738281,299.5826110839844,297.1905517578125,284.91241455078125,1.0,0.6853095889091492,0.5137983560562134,0.5137983560562134,1.0,1.0,-3.3555564880371094,1.2843738794326782,2.0711824893951416,0.5274477601051331,0.8328829407691956,0.8328829407691956,0.0,283.37213134765625,289.0,65387.515625,0.0,3774.252685546875,1.0,278.2588195800781,282.8055114746094,297.0001220703125,301.25592041015625,293.1499938964844,293.1499938964844,278.54998779296875,38672.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256406426429749,1.0,0.0,0.0,3.437659978866577,3.4376823902130127,7.885316790634533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.021484375,0.0,1328.345458984375,1895.4371337890625,0.0,3641.11962890625,0.8606374859809875,1.0,0.0,3.0,1.0,0.0
17929620,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8505379557609558,0.5757542252540588,0.523414134979248,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8635483980178833,0.6048712730407715,0.5773510336875916,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.758353054523468,0.4032349288463592,0.2870904505252838,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7555480003356934,0.3985034525394439,0.3843092918395996,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6236796379089355,0.2189965844154358,1.0222253799438477,284.98760986328125,284.95001220703125,303.45074462890625,293.9570007324219,299.5850524902344,297.1949768066406,284.9867553710937,1.0,0.6867052316665649,0.5115851759910583,0.5115851759910583,1.0,1.0,-3.355698585510254,1.2801157236099243,2.075582981109619,0.5230708122253418,0.9039791822433472,0.9039791822433472,0.0,286.0579833984375,292.0,64733.578125,0.0,3790.018310546875,1.0,278.5407409667969,282.90008544921875,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33729.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918823540210724,1.0,0.0,0.0,3.5498030185699463,3.549825668334961,8.408176199736772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.4296875,0.0,1408.004150390625,1895.4371337890625,0.0,3578.297607421875,0.881087601184845,1.0,0.0,3.0,1.0,0.0
17929680,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8505379557609558,0.5757542252540588,0.523414134979248,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8635483980178833,0.6048712730407715,0.5773510336875916,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.758353054523468,0.4032349288463592,0.2870904505252838,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7555480003356934,0.3985034525394439,0.3843092918395996,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6236796379089355,0.2189965844154358,1.0222253799438477,284.98760986328125,284.95001220703125,303.45074462890625,293.9570007324219,299.5850524902344,297.1949768066406,284.9867553710937,1.0,0.6867052316665649,0.5115851759910583,0.5115851759910583,1.0,1.0,-3.355698585510254,1.2801157236099243,2.075582981109619,0.5230708122253418,0.9039791822433472,0.9039791822433472,0.0,286.0579833984375,292.0,64733.578125,0.0,3790.018310546875,1.0,278.5407409667969,282.90008544921875,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33729.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918823540210724,1.0,0.0,0.0,3.5498030185699463,3.549825668334961,8.408176199736772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.4296875,0.0,1408.004150390625,1895.4371337890625,0.0,3578.297607421875,0.881087601184845,1.0,0.0,3.0,1.0,0.0
17929740,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8470936417579651,0.5725244879722595,0.5208843350410461,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8621951341629028,0.6064140796661377,0.5791175961494446,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7566372156143188,0.4032924771308899,0.2873368263244629,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7537447214126587,0.3983856737613678,0.3844715058803558,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6218623518943787,0.2184300124645233,1.0207562446594238,284.9133605957031,284.95001220703125,303.4708251953125,293.9308166503906,299.5822448730469,297.19158935546875,284.91326904296875,1.0,0.6880622506141663,0.5093720555305481,0.5093720555305481,1.0,1.0,-3.353512048721313,1.2748366594314575,2.0786752700805664,0.5183588266372681,0.8298375010490417,0.8298375010490417,0.0,289.3014831542969,280.0,65007.0703125,0.0,3803.3193359375,1.0,278.2592468261719,282.8059997558594,296.9477233886719,301.1784362792969,293.1499938964844,293.1499938964844,278.54998779296875,38578.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257490634918212,1.0,0.0,0.0,3.417827606201172,3.4178497791290283,7.794595831001061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.900390625,0.0,1307.942626953125,1895.4371337890625,0.0,3642.116455078125,0.8561347723007202,1.0,0.0,3.0,1.0,0.0
17929800,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8470936417579651,0.5725244879722595,0.5208843350410461,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8621951341629028,0.6064140796661377,0.5791175961494446,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7566372156143188,0.4032924771308899,0.2873368263244629,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7537447214126587,0.3983856737613678,0.3844715058803558,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6218623518943787,0.2184300124645233,1.0207562446594238,284.9133605957031,284.95001220703125,303.4708251953125,293.9308166503906,299.5822448730469,297.19158935546875,284.91326904296875,1.0,0.6880622506141663,0.5093720555305481,0.5093720555305481,1.0,1.0,-3.353512048721313,1.2748366594314575,2.0786752700805664,0.5183588266372681,0.8298375010490417,0.8298375010490417,0.0,289.3014831542969,280.0,65007.0703125,0.0,3803.3193359375,1.0,278.2592468261719,282.8059997558594,296.9477233886719,301.1784362792969,293.1499938964844,293.1499938964844,278.54998779296875,38578.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257490634918212,1.0,0.0,0.0,3.417827606201172,3.4178497791290283,7.794595831001061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.900390625,0.0,1307.942626953125,1895.4371337890625,0.0,3642.116455078125,0.8561347723007202,1.0,0.0,3.0,1.0,0.0
17929860,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8486658930778503,0.5706254243850708,0.5187986493110657,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8659587502479553,0.6088463664054871,0.5810407400131226,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7593530416488647,0.4041357040405273,0.28766730427742,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7562475204467773,0.3988855481147766,0.3846295475959778,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6233770251274109,0.218235433101654,1.018603801727295,284.9853820800781,284.95001220703125,303.4907531738281,293.9046325683594,299.5845031738281,297.1961669921875,284.9845275878906,1.0,0.6853311061859131,0.5072382688522339,0.5072382688522339,1.0,1.0,-3.3513126373291016,1.2696776390075684,2.081634998321533,0.5136489868164062,0.8979781866073608,0.8979781866073608,0.0,285.0119323730469,268.0,64321.48828125,0.0,3773.486083984375,1.0,278.5405578613281,282.8983764648437,296.88702392578125,301.0003967285156,293.1499938964844,293.1499938964844,278.8500061035156,33780.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188899397850036,1.0,0.0,0.0,3.5283846855163574,3.528407096862793,8.307017651532078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.396484375,0.0,1385.977294921875,1895.4371337890625,0.0,3578.91064453125,0.8763124346733093,1.0,0.0,3.0,1.0,0.0
17929920,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8486658930778503,0.5706254243850708,0.5187986493110657,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8659587502479553,0.6088463664054871,0.5810407400131226,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7593530416488647,0.4041357040405273,0.28766730427742,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7562475204467773,0.3988855481147766,0.3846295475959778,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6233770251274109,0.218235433101654,1.018603801727295,284.9853820800781,284.95001220703125,303.4907531738281,293.9046325683594,299.5845031738281,297.1961669921875,284.9845275878906,1.0,0.6853311061859131,0.5072382688522339,0.5072382688522339,1.0,1.0,-3.3513126373291016,1.2696776390075684,2.081634998321533,0.5136489868164062,0.8979781866073608,0.8979781866073608,0.0,285.0119323730469,268.0,64321.48828125,0.0,3773.486083984375,1.0,278.5405578613281,282.8983764648437,296.88702392578125,301.0003967285156,293.1499938964844,293.1499938964844,278.8500061035156,33780.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188899397850036,1.0,0.0,0.0,3.5283846855163574,3.528407096862793,8.307017651532078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.396484375,0.0,1385.977294921875,1895.4371337890625,0.0,3578.91064453125,0.8763124346733093,1.0,0.0,3.0,1.0,0.0
17929980,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8532076478004456,0.5689883828163147,0.5169920921325684,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8728640079498291,0.6115156412124634,0.5831728577613831,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7648469805717468,0.405284583568573,0.2881811559200287,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7614443302154541,0.3996327519416809,0.3849595785140991,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.627006471157074,0.2182855755090713,1.0170423984527588,285.0321350097656,284.95001220703125,303.5104675292969,293.8786926269531,299.58795166015625,297.20281982421875,285.0287475585937,1.0,0.680983304977417,0.5051044225692749,0.5051044225692749,1.0,1.0,-3.3508400917053223,1.2651920318603516,2.0856480598449707,0.5092445015907288,0.9892250299453736,0.9892250299453736,0.0,276.6788330078125,256.0,63915.83984375,0.0,3724.712158203125,1.0,278.8422241210937,282.965087890625,296.8680419921875,300.9402770996094,293.1499938964844,293.1499938964844,278.54998779296875,31477.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144790768623352,1.0,0.0,0.0,3.71002984046936,3.710053682327272,9.184342957269108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.8955078125,0.0,1566.5887451171875,1895.4371337890625,0.0,3538.12353515625,0.9152668714523317,1.0,0.0,3.0,1.0,0.0
17930040,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8532076478004456,0.5689883828163147,0.5169920921325684,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8728640079498291,0.6115156412124634,0.5831728577613831,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7648469805717468,0.405284583568573,0.2881811559200287,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7614443302154541,0.3996327519416809,0.3849595785140991,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.627006471157074,0.2182855755090713,1.0170423984527588,285.0321350097656,284.95001220703125,303.5104675292969,293.8786926269531,299.58795166015625,297.20281982421875,285.0287475585937,1.0,0.680983304977417,0.5051044225692749,0.5051044225692749,1.0,1.0,-3.3508400917053223,1.2651920318603516,2.0856480598449707,0.5092445015907288,0.9892250299453736,0.9892250299453736,0.0,276.6788330078125,256.0,63915.83984375,0.0,3724.712158203125,1.0,278.8422241210937,282.965087890625,296.8680419921875,300.9402770996094,293.1499938964844,293.1499938964844,278.54998779296875,31477.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144790768623352,1.0,0.0,0.0,3.71002984046936,3.710053682327272,9.184342957269108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.8955078125,0.0,1566.5887451171875,1895.4371337890625,0.0,3538.12353515625,0.9152668714523317,1.0,0.0,3.0,1.0,0.0
17930100,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.855715811252594,0.5673335790634155,0.5157599449157715,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8766506314277649,0.6122331619262695,0.5839888453483582,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7678817510604858,0.4053981006145477,0.2883140742778778,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7643349170684814,0.3996020555496216,0.384972870349884,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.629035472869873,0.2180953472852707,1.0159497261047363,284.8750915527344,284.95001220703125,303.520263671875,293.86590576171875,299.586181640625,297.20086669921875,284.87042236328125,1.0,0.6783775687217712,0.5040374994277954,0.5040374994277954,1.0,1.0,-3.349210023880005,1.2623534202575684,2.0868566036224365,0.5068631768226624,0.8874755501747131,0.8874755501747131,0.0,272.0248718261719,256.0,64922.0234375,0.0,3694.203125,1.0,278.5960388183594,282.7914733886719,296.91021728515625,301.1661071777344,293.1499938964844,293.1499938964844,278.54998779296875,35793.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219459891319276,1.0,0.0,0.0,3.7071993350982666,3.707223892211914,9.170333896690864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.2529296875,0.0,1596.1705322265625,1895.4371337890625,0.0,3607.1064453125,0.9157856106758118,1.0,0.0,3.0,1.0,0.0
17930160,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8578470945358276,0.5655022859573364,0.5139455199241638,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8801386952400208,0.6127495169639587,0.5843181610107422,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7706190347671509,0.4053452312946319,0.2881629467010498,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7669529318809509,0.3993992805480957,0.3846396803855896,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6308181881904602,0.2177700251340866,1.0138392448425293,284.88623046875,284.95001220703125,303.5299987792969,293.8532409667969,299.5830383300781,297.19683837890625,284.8880310058594,1.0,0.6754085421562195,0.5030062794685364,0.5030062794685364,1.0,1.0,-3.344306707382202,1.2582420110702517,2.08606481552124,0.5038845539093018,0.8686977624893188,0.8686977624893188,0.0,267.4354858398437,244.0,64499.00390625,0.0,3656.31787109375,1.0,278.5570068359375,282.8067626953125,296.8848571777344,301.08306884765625,293.1499938964844,293.1499938964844,278.8500061035156,38361.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247531294822692,1.0,0.0,0.0,3.6254630088806152,3.625487089157105,8.770416570769157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0732421875,0.0,1523.5906982421875,1895.4371337890625,0.0,3632.956787109375,0.901542603969574,1.0,0.0,3.0,1.0,0.0
17930220,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8645877838134766,0.563762366771698,0.5115741491317749,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8894714117050171,0.6151394844055176,0.5858059525489807,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7782220244407654,0.406387060880661,0.2883609235286712,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7741844654083252,0.3999288082122803,0.3844775557518005,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6358343362808228,0.2176747173070907,1.0106836557388306,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.584716796875,297.2011413574219,284.9859924316406,1.0,0.6692131161689758,0.5009437799453735,0.5009437799453735,1.0,1.0,-3.339481830596924,1.252065896987915,2.087415933609009,0.4986416697502136,0.9500694274902344,0.9500694274902344,0.0,256.5065002441406,232.0,63625.59765625,0.0,3582.613525390625,1.0,278.8421630859375,282.9261474609375,296.8132019042969,300.8821105957031,293.1499938964844,293.1499938964844,278.54998779296875,33766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181165099143982,1.0,0.0,0.0,3.7246692180633545,3.724693536758423,9.256966109205678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5078125,0.0,1600.78955078125,1895.4371337890625,0.0,3571.76611328125,0.920462727546692,1.0,0.0,3.0,1.0,0.0
17930280,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8645877838134766,0.563762366771698,0.5115741491317749,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8894714117050171,0.6151394844055176,0.5858059525489807,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7782220244407654,0.406387060880661,0.2883609235286712,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7741844654083252,0.3999288082122803,0.3844775557518005,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6358343362808228,0.2176747173070907,1.0106836557388306,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.584716796875,297.2011413574219,284.9859924316406,1.0,0.6692131161689758,0.5009437799453735,0.5009437799453735,1.0,1.0,-3.339481830596924,1.252065896987915,2.087415933609009,0.4986416697502136,0.9500694274902344,0.9500694274902344,0.0,256.5065002441406,232.0,63625.59765625,0.0,3582.613525390625,1.0,278.8421630859375,282.9261474609375,296.8132019042969,300.8821105957031,293.1499938964844,293.1499938964844,278.54998779296875,33766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181165099143982,1.0,0.0,0.0,3.7246692180633545,3.724693536758423,9.256966109205678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5078125,0.0,1600.78955078125,1895.4371337890625,0.0,3571.76611328125,0.920462727546692,1.0,0.0,3.0,1.0,0.0
17930340,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8718854188919067,0.5608455538749695,0.5088388323783875,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8994728922843933,0.6166587471961975,0.5870282649993896,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7864739894866943,0.4068320393562317,0.2884790897369385,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7820583581924438,0.3999218046665191,0.3842014372348785,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6413936614990234,0.2173175066709518,1.0075082778930664,284.8946838378906,284.95001220703125,303.5685119628906,293.8047180175781,299.5814819335937,297.1981506347656,284.8962097167969,1.0,0.6627141833305359,0.4988813102245331,0.4988813102245331,1.0,1.0,-3.333660840988159,1.2454354763031006,2.0882256031036377,0.4933797717094421,0.8545718193054199,0.8545718193054199,0.0,245.3908843994141,220.0,63911.83203125,0.0,3505.72119140625,1.0,278.55731201171875,282.81787109375,296.8226623535156,300.9816589355469,293.1499938964844,293.1499938964844,278.8500061035156,39298.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252821803092957,1.0,0.0,0.0,3.583759307861328,3.5837833881378174,8.569805345359782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.44921875,0.0,1484.943359375,1895.4371337890625,0.0,3637.823486328125,0.8933678269386292,1.0,0.0,3.0,1.0,0.0
17930400,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8718854188919067,0.5608455538749695,0.5088388323783875,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8994728922843933,0.6166587471961975,0.5870282649993896,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7864739894866943,0.4068320393562317,0.2884790897369385,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7820583581924438,0.3999218046665191,0.3842014372348785,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6413936614990234,0.2173175066709518,1.0075082778930664,284.8946838378906,284.95001220703125,303.5685119628906,293.8047180175781,299.5814819335937,297.1981506347656,284.8962097167969,1.0,0.6627141833305359,0.4988813102245331,0.4988813102245331,1.0,1.0,-3.333660840988159,1.2454354763031006,2.0882256031036377,0.4933797717094421,0.8545718193054199,0.8545718193054199,0.0,245.3908843994141,220.0,63911.83203125,0.0,3505.72119140625,1.0,278.55731201171875,282.81787109375,296.8226623535156,300.9816589355469,293.1499938964844,293.1499938964844,278.8500061035156,39298.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252821803092957,1.0,0.0,0.0,3.583759307861328,3.5837833881378174,8.569805345359782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.44921875,0.0,1484.943359375,1895.4371337890625,0.0,3637.823486328125,0.8933678269386292,1.0,0.0,3.0,1.0,0.0
17930460,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8813089728355408,0.5594937205314636,0.506854236125946,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9118966460227966,0.6192817091941833,0.5887413024902344,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7965671420097351,0.4082293212413788,0.2889215648174286,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916911244392395,0.4006830155849457,0.384241372346878,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6483698487281799,0.2174238264560699,1.005092740058899,284.9935607910156,284.95001220703125,303.5874938964844,293.7821350097656,299.58514404296875,297.2049255371094,284.9921569824219,1.0,0.6561319231987,0.4970065057277679,0.4970065057277679,1.0,1.0,-3.3310000896453857,1.2404592037200928,2.090540885925293,0.4888573884963989,0.9393275380134584,0.9393275380134584,0.0,233.37550354003903,208.0,63105.65234375,0.0,3431.259033203125,1.0,278.84259033203125,282.9344177246094,296.7598876953125,300.7922058105469,293.1499938964844,293.1499938964844,278.54998779296875,33787.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173182845115662,1.0,0.0,0.0,3.687480926513672,3.687505006790161,9.073040700968704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.3388671875,0.0,1558.543701171875,1895.4371337890625,0.0,3564.3896484375,0.9119053483009338,1.0,0.0,3.0,1.0,0.0
17930520,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8813089728355408,0.5594937205314636,0.506854236125946,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9118966460227966,0.6192817091941833,0.5887413024902344,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7965671420097351,0.4082293212413788,0.2889215648174286,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916911244392395,0.4006830155849457,0.384241372346878,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6483698487281799,0.2174238264560699,1.005092740058899,284.9935607910156,284.95001220703125,303.5874938964844,293.7821350097656,299.58514404296875,297.2049255371094,284.9921569824219,1.0,0.6561319231987,0.4970065057277679,0.4970065057277679,1.0,1.0,-3.3310000896453857,1.2404592037200928,2.090540885925293,0.4888573884963989,0.9393275380134584,0.9393275380134584,0.0,233.37550354003903,208.0,63105.65234375,0.0,3431.259033203125,1.0,278.84259033203125,282.9344177246094,296.7598876953125,300.7922058105469,293.1499938964844,293.1499938964844,278.54998779296875,33787.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173182845115662,1.0,0.0,0.0,3.687480926513672,3.687505006790161,9.073040700968704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.3388671875,0.0,1558.543701171875,1895.4371337890625,0.0,3564.3896484375,0.9119053483009338,1.0,0.0,3.0,1.0,0.0
17930580,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8909279108047485,0.5568018555641174,0.5043249726295471,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9256521463394164,0.620893657207489,0.590054988861084,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8069154024124146,0.4089095592498779,0.2892038524150848,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.801627516746521,0.4008148610591888,0.3840928375720978,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6558161973953247,0.2172131538391113,1.0025293827056885,284.9028015136719,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.2028503417969,284.9040222167969,1.0,0.6494570970535278,0.4951316714286804,0.4951316714286804,1.0,1.0,-3.3266243934631348,1.23475444316864,2.091869831085205,0.4842003583908081,0.8503996729850769,0.8503996729850769,0.0,221.7843475341797,196.0,63440.34765625,0.0,3355.4033203125,1.0,278.5575866699219,282.8271484375,296.7774658203125,300.9034118652344,293.1499938964844,293.1499938964844,278.8500061035156,39091.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242900013923644,1.0,0.0,0.0,3.5503623485565186,3.5503859519958496,8.410826239924063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.6044921875,0.0,1447.6156005859375,1895.4371337890625,0.0,3628.6953125,0.8858466148376465,1.0,0.0,3.0,1.0,0.0
17930640,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8909279108047485,0.5568018555641174,0.5043249726295471,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9256521463394164,0.620893657207489,0.590054988861084,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8069154024124146,0.4089095592498779,0.2892038524150848,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.801627516746521,0.4008148610591888,0.3840928375720978,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6558161973953247,0.2172131538391113,1.0025293827056885,284.9028015136719,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.2028503417969,284.9040222167969,1.0,0.6494570970535278,0.4951316714286804,0.4951316714286804,1.0,1.0,-3.3266243934631348,1.23475444316864,2.091869831085205,0.4842003583908081,0.8503996729850769,0.8503996729850769,0.0,221.7843475341797,196.0,63440.34765625,0.0,3355.4033203125,1.0,278.5575866699219,282.8271484375,296.7774658203125,300.9034118652344,293.1499938964844,293.1499938964844,278.8500061035156,39091.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242900013923644,1.0,0.0,0.0,3.5503623485565186,3.5503859519958496,8.410826239924063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.6044921875,0.0,1447.6156005859375,1895.4371337890625,0.0,3628.6953125,0.8858466148376465,1.0,0.0,3.0,1.0,0.0
17930700,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8963319063186646,0.5561240315437317,0.5031665563583374,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9332788586616516,0.62215256690979,0.590743899345398,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.812393307685852,0.4096243977546692,0.2893714308738708,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.807045578956604,0.4011742770671844,0.3840233087539673,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.659972071647644,0.2172639071941375,1.0011712312698364,285.0138854980469,284.95001220703125,303.6156311035156,293.7510070800781,299.58428955078125,297.2056579589844,285.0147399902344,1.0,0.6460612416267395,0.4941942691802978,0.4941942691802978,1.0,1.0,-3.324537515640259,1.2319462299346924,2.092591524124145,0.4817644357681274,0.9268973469734192,0.9268973469734192,0.0,215.84912109375,196.0,62605.21875,0.0,3316.99560546875,1.0,278.7992248535156,282.9530639648437,296.7182312011719,300.6791381835937,293.1499938964844,293.1499938964844,278.8500061035156,34282.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183109402656556,1.0,0.0,0.0,3.5979244709014893,3.597947597503662,8.637684913992416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.84375,0.0,1463.329345703125,1895.4371337890625,0.0,3573.562744140625,0.894167959690094,1.0,0.0,3.0,1.0,0.0
17930760,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9027826189994812,0.5555545091629028,0.5024492740631104,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9419522285461426,0.6235178709030151,0.5917807817459106,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8185389041900635,0.4104573428630829,0.289758950471878,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.813115119934082,0.4016401767730713,0.38420170545578,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6649191379547119,0.2174069881439209,1.0005342960357666,284.9957580566406,284.95001220703125,303.6249084472656,293.74151611328125,299.5864562988281,297.2096862792969,284.99432373046875,1.0,0.6427785754203796,0.4932616949081421,0.4932616949081421,1.0,1.0,-3.32483458518982,1.23009991645813,2.094734668731689,0.4798087179660797,0.9341005682945251,0.9341005682945251,0.0,209.5917205810547,184.0,62703.94921875,0.0,3282.171630859375,1.0,278.8423156738281,282.9377746582031,296.7191467285156,300.7237243652344,293.1499938964844,293.1499938964844,278.54998779296875,33631.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916375458240509,1.0,0.0,0.0,3.660784959793091,3.660808801651001,8.942145655055356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.587890625,0.0,1527.4287109375,1895.4371337890625,0.0,3555.671875,0.9058077931404114,1.0,0.0,3.0,1.0,0.0
17930820,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.915681540966034,0.5529832243919373,0.5000166893005371,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9579795598983764,0.6251162886619568,0.5930771231651306,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8300883173942566,0.4112736582756042,0.29013192653656,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8243193626403809,0.401821494102478,0.3840959370136261,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6746315956115723,0.2172628194093704,0.998260736465454,284.90533447265625,284.95001220703125,303.6433410644531,293.7239685058594,299.5838623046875,297.2074279785156,284.90643310546875,1.0,0.6360323429107666,0.4913965165615082,0.4913965165615082,1.0,1.0,-3.321063280105591,1.2246110439300537,2.096452236175537,0.4752264022827148,0.8471800088882446,0.8471800088882446,0.0,197.93478393554688,172.0,63065.49609375,0.0,3207.622802734375,1.0,278.55780029296875,282.83062744140625,296.74078369140625,300.84112548828125,293.1499938964844,293.1499938964844,278.8500061035156,38967.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234325289726256,1.0,0.0,0.0,3.5268962383270264,3.5269196033477783,8.300010563289106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0458984375,0.0,1421.931396484375,1895.4371337890625,0.0,3620.8017578125,0.8805633187294006,1.0,0.0,3.0,1.0,0.0
17930880,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.915681540966034,0.5529832243919373,0.5000166893005371,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9579795598983764,0.6251162886619568,0.5930771231651306,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8300883173942566,0.4112736582756042,0.29013192653656,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8243193626403809,0.401821494102478,0.3840959370136261,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6746315956115723,0.2172628194093704,0.998260736465454,284.90533447265625,284.95001220703125,303.6433410644531,293.7239685058594,299.5838623046875,297.2074279785156,284.90643310546875,1.0,0.6360323429107666,0.4913965165615082,0.4913965165615082,1.0,1.0,-3.321063280105591,1.2246110439300537,2.096452236175537,0.4752264022827148,0.8471800088882446,0.8471800088882446,0.0,197.93478393554688,172.0,63065.49609375,0.0,3207.622802734375,1.0,278.55780029296875,282.83062744140625,296.74078369140625,300.84112548828125,293.1499938964844,293.1499938964844,278.8500061035156,38967.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234325289726256,1.0,0.0,0.0,3.5268962383270264,3.5269196033477783,8.300010563289106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0458984375,0.0,1421.931396484375,1895.4371337890625,0.0,3620.8017578125,0.8805633187294006,1.0,0.0,3.0,1.0,0.0
17930940,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9325907826423644,0.551811933517456,0.4982280433177948,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.975250005722046,0.6277379989624023,0.5948016047477722,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8440027236938477,0.4129524528980255,0.2907818853855133,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8375513553619385,0.4026698768138885,0.3842372596263885,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6864792704582214,0.2175064533948898,0.9965108633041382,284.9951171875,284.95001220703125,303.6615600585937,293.7085876464844,299.5870361328125,297.21417236328125,284.9941101074219,1.0,0.6292961835861206,0.4895313382148742,0.4895313382148742,1.0,1.0,-3.3198249340057373,1.2201354503631592,2.099689483642578,0.4708895683288574,0.9291820526123048,0.9291820526123048,0.0,185.70982360839844,160.0,62373.94921875,0.0,3135.625244140625,1.0,278.8414611816406,282.93853759765625,296.6868896484375,300.6685791015625,293.1499938964844,293.1499938964844,278.54998779296875,33588.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155460000038148,1.0,0.0,0.0,3.639695882797241,3.639719486236572,8.839414817884972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.26171875,0.0,1503.7423095703125,1895.4371337890625,0.0,3547.9990234375,0.901265561580658,1.0,0.0,3.0,1.0,0.0
17931000,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9325907826423644,0.551811933517456,0.4982280433177948,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.975250005722046,0.6277379989624023,0.5948016047477722,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8440027236938477,0.4129524528980255,0.2907818853855133,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8375513553619385,0.4026698768138885,0.3842372596263885,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6864792704582214,0.2175064533948898,0.9965108633041382,284.9951171875,284.95001220703125,303.6615600585937,293.7085876464844,299.5870361328125,297.21417236328125,284.9941101074219,1.0,0.6292961835861206,0.4895313382148742,0.4895313382148742,1.0,1.0,-3.3198249340057373,1.2201354503631592,2.099689483642578,0.4708895683288574,0.9291820526123048,0.9291820526123048,0.0,185.70982360839844,160.0,62373.94921875,0.0,3135.625244140625,1.0,278.8414611816406,282.93853759765625,296.6868896484375,300.6685791015625,293.1499938964844,293.1499938964844,278.54998779296875,33588.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155460000038148,1.0,0.0,0.0,3.639695882797241,3.639719486236572,8.839414817884972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.26171875,0.0,1503.7423095703125,1895.4371337890625,0.0,3547.9990234375,0.901265561580658,1.0,0.0,3.0,1.0,0.0
17931060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9499921202659608,0.5493407249450684,0.495864987373352,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9909494519233704,0.6293626427650452,0.596106231212616,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8591358661651611,0.4139161109924316,0.2912473380565643,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.851834237575531,0.4028694331645965,0.3841409683227539,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.699127197265625,0.2174124270677566,0.9944360256195068,284.9068908691406,284.95001220703125,303.6796264648437,293.6956481933594,299.58428955078125,297.2119445800781,284.9078674316406,1.0,0.6224949359893799,0.4876996874809265,0.4876996874809265,1.0,1.0,-3.3165082931518555,1.2148504257202148,2.10165810585022,0.4663982987403869,0.8443089127540588,0.8443089127540588,0.0,174.04493713378906,148.0,62752.50390625,0.0,3062.30126953125,1.0,278.5579528808594,282.8329772949219,296.7123107910156,300.7908630371094,293.1499938964844,293.1499938964844,278.8500061035156,38899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225461483001708,1.0,0.0,0.0,3.507744550704956,3.507767915725708,8.210114970097493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.841796875,0.0,1401.43408203125,1895.4371337890625,0.0,3612.63720703125,0.876286506652832,1.0,0.0,3.0,1.0,0.0
17931120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9499921202659608,0.5493407249450684,0.495864987373352,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9909494519233704,0.6293626427650452,0.596106231212616,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8591358661651611,0.4139161109924316,0.2912473380565643,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.851834237575531,0.4028694331645965,0.3841409683227539,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.699127197265625,0.2174124270677566,0.9944360256195068,284.9068908691406,284.95001220703125,303.6796264648437,293.6956481933594,299.58428955078125,297.2119445800781,284.9078674316406,1.0,0.6224949359893799,0.4876996874809265,0.4876996874809265,1.0,1.0,-3.3165082931518555,1.2148504257202148,2.10165810585022,0.4663982987403869,0.8443089127540588,0.8443089127540588,0.0,174.04493713378906,148.0,62752.50390625,0.0,3062.30126953125,1.0,278.5579528808594,282.8329772949219,296.7123107910156,300.7908630371094,293.1499938964844,293.1499938964844,278.8500061035156,38899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225461483001708,1.0,0.0,0.0,3.507744550704956,3.507767915725708,8.210114970097493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.841796875,0.0,1401.43408203125,1895.4371337890625,0.0,3612.63720703125,0.876286506652832,1.0,0.0,3.0,1.0,0.0
17931180,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9678042531013488,0.5482362508773804,0.494198739528656,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6321710348129272,0.584486722946167,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8762512803077698,0.4157162010669708,0.2920301258563995,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8679351210594177,0.4037230610847473,0.3843457996845245,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7126827239990234,0.2176847159862518,0.9931023716926576,284.9930725097656,284.95001220703125,303.697509765625,293.68536376953125,299.5873107910156,297.2193298339844,284.99224853515625,1.0,0.6153550148010254,0.4858680367469787,0.4858680367469787,1.0,1.0,-3.3105950355529785,1.2084447145462036,2.1021504402160645,0.4620386064052582,0.9237504601478576,0.9237504601478576,0.0,162.92823791503906,151.0,62037.5390625,0.0,2977.186279296875,1.0,278.8412780761719,282.93829345703125,296.6629943847656,300.62371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33693.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145392775535583,1.0,0.0,0.0,3.620383977890015,3.620407342910767,8.745860782255477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.4384765625,0.0,1483.3533935546875,1895.4371337890625,0.0,3538.6806640625,0.8968755006790161,1.0,0.0,3.0,1.0,0.0
17931240,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9678042531013488,0.5482362508773804,0.494198739528656,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6321710348129272,0.584486722946167,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8762512803077698,0.4157162010669708,0.2920301258563995,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8679351210594177,0.4037230610847473,0.3843457996845245,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7126827239990234,0.2176847159862518,0.9931023716926576,284.9930725097656,284.95001220703125,303.697509765625,293.68536376953125,299.5873107910156,297.2193298339844,284.99224853515625,1.0,0.6153550148010254,0.4858680367469787,0.4858680367469787,1.0,1.0,-3.3105950355529785,1.2084447145462036,2.1021504402160645,0.4620386064052582,0.9237504601478576,0.9237504601478576,0.0,162.92823791503906,151.0,62037.5390625,0.0,2977.186279296875,1.0,278.8412780761719,282.93829345703125,296.6629943847656,300.62371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33693.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145392775535583,1.0,0.0,0.0,3.620383977890015,3.620407342910767,8.745860782255477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.4384765625,0.0,1483.3533935546875,1895.4371337890625,0.0,3538.6806640625,0.8968755006790161,1.0,0.0,3.0,1.0,0.0
