time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9697433710098268,0.5469770431518555,0.4933776557445526,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6342714428901672,0.5799691677093506,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8790407180786133,0.4162125289440155,0.29249969124794,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8703583478927612,0.4038028717041015,0.3845602869987488,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7145188450813293,0.2176306396722793,0.9931257963180542,284.8687438964844,284.95001220703125,303.70635986328125,293.6813049316406,299.58856201171875,297.2239074707031,284.8678283691406,1.0,0.6129563450813293,0.4849522113800049,0.4849522113800049,1.0,1.0,-3.297906875610352,1.2014509439468384,2.096455812454224,0.4570303857326507,0.8330488801002502,0.8330488801002502,0.0,160.9237060546875,151.0,62511.296875,0.0,2945.08447265625,1.0,278.6014404296875,282.8040466308594,296.7067565917969,300.813720703125,293.1499938964844,293.1499938964844,278.54998779296875,38859.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198210835456848,1.0,0.0,0.0,3.5578081607818604,3.5578317642211914,8.446141919193906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8515625,0.0,1453.8544921875,1895.4371337890625,0.0,3587.507080078125,0.8845134377479553,1.0,0.0,3.0,1.0,0.0
17931360,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9706401228904724,0.5457310080528259,0.492155522108078,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6365960836410522,0.5768880248069763,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8809193968772888,0.4166885614395141,0.2927770912647247,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8719054460525513,0.4038406312465668,0.3845426738262176,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7156253457069397,0.2175414115190506,0.9925459027290344,284.9033508300781,284.95001220703125,303.7151794433594,293.6780090332031,299.59130859375,297.2293701171875,284.90484619140625,1.0,0.6111899614334106,0.4841593503952026,0.4841593503952026,1.0,1.0,-3.288994073867798,1.1961336135864258,2.092860460281372,0.4538137316703796,0.8333833813667297,0.8333833813667297,0.0,159.59133911132812,154.0,62063.6796875,0.0,2921.59228515625,1.0,278.5586853027344,282.83843994140625,296.689697265625,300.7274169921875,293.1499938964844,293.1499938964844,278.8500061035156,39362.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920543909072876,1.0,0.0,0.0,3.464881181716919,3.4649040699005127,8.01069120370812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2822265625,0.0,1360.6829833984375,1895.4371337890625,0.0,3594.177001953125,0.8673016428947449,1.0,0.0,3.0,1.0,0.0
17931420,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9728190898895264,0.5446441173553467,0.4908525347709656,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.6421418786048889,0.5713512301445007,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8849462866783142,0.4185464382171631,0.2938687205314636,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8751607537269592,0.4046629071235657,0.3850802779197693,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7179455757141113,0.2178213596343994,0.9929515719413756,284.9900207519531,284.95001220703125,303.7326965332031,293.673828125,299.6027526855469,297.2486877441406,284.9891662597656,1.0,0.6094728112220764,0.4825736284255981,0.4825736284255981,1.0,1.0,-3.2832040786743164,1.1903767585754397,2.092827320098877,0.4491512477397918,0.9107377529144288,0.9107377529144288,0.0,157.6297607421875,157.0,61389.3125,0.0,2898.3408203125,1.0,278.8409729003906,282.94354248046875,296.6466369628906,300.5631103515625,293.1499938964844,293.1499938964844,278.54998779296875,33752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114965796470642,1.0,0.0,0.0,3.577056884765625,3.577080011367798,8.53778090004198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.04296875,0.0,1437.0400390625,1895.4371337890625,0.0,3510.487548828125,0.8872482776641846,1.0,0.0,3.0,1.0,0.0
17931480,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9728190898895264,0.5446441173553467,0.4908525347709656,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.6421418786048889,0.5713512301445007,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8849462866783142,0.4185464382171631,0.2938687205314636,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8751607537269592,0.4046629071235657,0.3850802779197693,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7179455757141113,0.2178213596343994,0.9929515719413756,284.9900207519531,284.95001220703125,303.7326965332031,293.673828125,299.6027526855469,297.2486877441406,284.9891662597656,1.0,0.6094728112220764,0.4825736284255981,0.4825736284255981,1.0,1.0,-3.2832040786743164,1.1903767585754397,2.092827320098877,0.4491512477397918,0.9107377529144288,0.9107377529144288,0.0,157.6297607421875,157.0,61389.3125,0.0,2898.3408203125,1.0,278.8409729003906,282.94354248046875,296.6466369628906,300.5631103515625,293.1499938964844,293.1499938964844,278.54998779296875,33752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114965796470642,1.0,0.0,0.0,3.577056884765625,3.577080011367798,8.53778090004198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.04296875,0.0,1437.0400390625,1895.4371337890625,0.0,3510.487548828125,0.8872482776641846,1.0,0.0,3.0,1.0,0.0
17931540,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9718875288963318,0.5423350930213928,0.4890228807926178,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6462711095809937,0.5709335207939148,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8861079216003418,0.4196991324424743,0.2947825193405151,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8756365776062012,0.4048660099506378,0.3854173719882965,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7181594967842102,0.2177684605121612,0.9931522011756896,284.9149475097656,284.95001220703125,303.75,293.67303466796875,299.6064453125,297.2555847167969,284.9149475097656,1.0,0.6093260049819946,0.480987936258316,0.480987936258316,1.0,1.0,-3.282244682312012,1.1865209341049194,2.095723867416382,0.4454262852668762,0.8358356356620789,0.8358356356620789,0.0,157.45545959472656,160.0,61825.45703125,0.0,2895.359619140625,1.0,278.5592346191406,282.8489074707031,296.6856689453125,300.6985168457031,293.1499938964844,293.1499938964844,278.8500061035156,38606.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917750895023346,1.0,0.0,0.0,3.445696353912353,3.445719003677368,7.92222749623761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9248046875,0.0,1335.9393310546875,1895.4371337890625,0.0,3568.387939453125,0.8623860478401184,1.0,0.0,3.0,1.0,0.0
17931600,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9718875288963318,0.5423350930213928,0.4890228807926178,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6462711095809937,0.5709335207939148,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8861079216003418,0.4196991324424743,0.2947825193405151,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8756365776062012,0.4048660099506378,0.3854173719882965,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7181594967842102,0.2177684605121612,0.9931522011756896,284.9149475097656,284.95001220703125,303.75,293.67303466796875,299.6064453125,297.2555847167969,284.9149475097656,1.0,0.6093260049819946,0.480987936258316,0.480987936258316,1.0,1.0,-3.282244682312012,1.1865209341049194,2.095723867416382,0.4454262852668762,0.8358356356620789,0.8358356356620789,0.0,157.45545959472656,160.0,61825.45703125,0.0,2895.359619140625,1.0,278.5592346191406,282.8489074707031,296.6856689453125,300.6985168457031,293.1499938964844,293.1499938964844,278.8500061035156,38606.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917750895023346,1.0,0.0,0.0,3.445696353912353,3.445719003677368,7.92222749623761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9248046875,0.0,1335.9393310546875,1895.4371337890625,0.0,3568.387939453125,0.8623860478401184,1.0,0.0,3.0,1.0,0.0
17931660,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9771934747695924,0.545219898223877,0.4905559122562408,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6557071208953857,0.5628467202186584,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8940016031265259,0.4258321225643158,0.2982219159603119,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8827542662620544,0.4099872410297394,0.3891160786151886,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7250806093215942,0.2226527482271194,1.0094895362854004,285.0122985839844,284.95001220703125,303.7671813964844,293.6742248535156,299.6421203613281,297.3099975585937,285.0113830566406,1.0,0.6113011240959167,0.479411631822586,0.479411631822586,1.0,1.0,-3.3025622367858887,1.191145896911621,2.111416339874268,0.4450697004795074,0.9300059676170348,0.9300059676170348,0.0,155.85440063476562,163.0,61724.97265625,0.0,2929.591552734375,1.0,278.84161376953125,282.95556640625,296.6539306640625,300.5774230957031,293.1499938964844,293.1499938964844,278.54998779296875,32719.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101279377937316,1.0,0.0,0.0,3.5875251293182373,3.587548017501831,8.587825277572847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.16796875,0.0,1440.6387939453125,1895.4371337890625,0.0,3497.791015625,0.88874351978302,1.0,0.0,3.0,1.0,0.0
17931720,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9771934747695924,0.545219898223877,0.4905559122562408,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6557071208953857,0.5628467202186584,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8940016031265259,0.4258321225643158,0.2982219159603119,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8827542662620544,0.4099872410297394,0.3891160786151886,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7250806093215942,0.2226527482271194,1.0094895362854004,285.0122985839844,284.95001220703125,303.7671813964844,293.6742248535156,299.6421203613281,297.3099975585937,285.0113830566406,1.0,0.6113011240959167,0.479411631822586,0.479411631822586,1.0,1.0,-3.3025622367858887,1.191145896911621,2.111416339874268,0.4450697004795074,0.9300059676170348,0.9300059676170348,0.0,155.85440063476562,163.0,61724.97265625,0.0,2929.591552734375,1.0,278.84161376953125,282.95556640625,296.6539306640625,300.5774230957031,293.1499938964844,293.1499938964844,278.54998779296875,32719.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101279377937316,1.0,0.0,0.0,3.5875251293182373,3.587548017501831,8.587825277572847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.16796875,0.0,1440.6387939453125,1895.4371337890625,0.0,3497.791015625,0.88874351978302,1.0,0.0,3.0,1.0,0.0
17931780,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9781205654144288,0.5447120666503906,0.4907087981700897,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.6631362438201904,0.5612704753875732,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8976988792419434,0.4292303919792175,0.300980657339096,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8858591914176941,0.412527471780777,0.3920348584651947,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7289475798606873,0.2254442274570465,1.0241496562957764,284.9230651855469,284.95001220703125,303.78424072265625,293.6757202148437,299.65966796875,297.33624267578125,284.9242858886719,1.0,0.6146494150161743,0.4778352975845337,0.4778352975845337,1.0,1.0,-3.32531476020813,1.1966309547424316,2.1286840438842773,0.4454643726348877,0.8570088744163513,0.8570088744163513,0.0,156.3672637939453,181.0,62840.41796875,0.0,2981.402587890625,1.0,278.5581359863281,282.83819580078125,296.7041015625,300.7718505859375,293.1499938964844,293.1499938964844,278.8500061035156,37572.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195654392242432,1.0,0.0,0.0,3.5090463161468506,3.5090692043304443,8.21620915303356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.53515625,0.0,1393.2401123046875,1895.4371337890625,0.0,3585.1474609375,0.8755057454109192,1.0,0.0,3.0,1.0,0.0
17931840,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9781205654144288,0.5447120666503906,0.4907087981700897,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.6631362438201904,0.5612704753875732,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8976988792419434,0.4292303919792175,0.300980657339096,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8858591914176941,0.412527471780777,0.3920348584651947,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7289475798606873,0.2254442274570465,1.0241496562957764,284.9230651855469,284.95001220703125,303.78424072265625,293.6757202148437,299.65966796875,297.33624267578125,284.9242858886719,1.0,0.6146494150161743,0.4778352975845337,0.4778352975845337,1.0,1.0,-3.32531476020813,1.1966309547424316,2.1286840438842773,0.4454643726348877,0.8570088744163513,0.8570088744163513,0.0,156.3672637939453,181.0,62840.41796875,0.0,2981.402587890625,1.0,278.5581359863281,282.83819580078125,296.7041015625,300.7718505859375,293.1499938964844,293.1499938964844,278.8500061035156,37572.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195654392242432,1.0,0.0,0.0,3.5090463161468506,3.5090692043304443,8.21620915303356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.53515625,0.0,1393.2401123046875,1895.4371337890625,0.0,3585.1474609375,0.8755057454109192,1.0,0.0,3.0,1.0,0.0
17931900,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9746924638748168,0.544782817363739,0.490580141544342,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.6663211584091187,0.567559540271759,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8954443335533142,0.4309578835964203,0.3021339774131775,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8833390474319458,0.4137121140956878,0.3931363821029663,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7276433110237122,0.2265830039978027,1.029627799987793,285.0368957519531,284.95001220703125,303.7927551269531,293.6766052246094,299.6664733886719,297.3456420898437,285.0386962890625,1.0,0.6186454892158508,0.4770471453666687,0.4770471453666687,1.0,1.0,-3.3419997692108154,1.2014703750610352,2.1405293941497803,0.4462453424930572,0.941951334476471,0.941951334476471,0.0,158.9757080078125,181.0,62414.0546875,0.0,3032.553466796875,1.0,278.798583984375,282.9612731933594,296.6571655273437,300.5860290527344,293.1499938964844,293.1499938964844,278.8500061035156,33041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150079488754272,1.0,0.0,0.0,3.578711032867432,3.5787339210510254,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.4482421875,0.0,1433.5897216796875,1895.4371337890625,0.0,3543.01953125,0.888902485370636,1.0,0.0,3.0,1.0,0.0
17931960,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9696869254112244,0.5448970198631287,0.4908375740051269,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6687110662460327,0.5770862698554993,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8916714787483215,0.432693749666214,0.3034511804580688,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.87929767370224,0.4148814380168915,0.3943914175033569,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7251105308532715,0.2276339083909988,1.035166621208191,285.0268249511719,284.95001220703125,303.8012084960937,293.67755126953125,299.6692810058594,297.3504943847656,285.0259094238281,1.0,0.6237350702285767,0.4759238958358764,0.4759238958358764,1.0,1.0,-3.3635125160217285,1.207453727722168,2.1560587882995605,0.4472552835941314,0.9637430906295776,0.9637430906295776,0.0,162.82725524902344,184.0,62960.453125,0.0,3101.988037109375,1.0,278.8421936035156,282.94659423828125,296.6698608398437,300.668701171875,293.1499938964844,293.1499938964844,278.54998779296875,32201.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145991206169128,1.0,0.0,0.0,3.668093681335449,3.66811728477478,8.977886523098277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.375,0.0,1524.8291015625,1895.4371337890625,0.0,3539.235107421875,0.90655517578125,1.0,0.0,3.0,1.0,0.0
17932020,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9604478478431702,0.5433591604232788,0.4900494515895843,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.6704718470573425,0.5927492380142212,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.885434091091156,0.4349127411842346,0.3053664267063141,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8725650906562805,0.4160701632499695,0.3960034549236297,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7206765413284302,0.2287966609001159,1.0425570011138916,284.9162902832031,284.95001220703125,303.818115234375,293.6797180175781,299.6590576171875,297.3375244140625,284.9178466796875,1.0,0.630966305732727,0.4736773371696472,0.4736773371696472,1.0,1.0,-3.39455509185791,1.2144479751586914,2.1801071166992188,0.4474341869354248,0.8789503574371338,0.8789503574371338,0.0,169.10826110839844,187.0,64263.4296875,0.0,3207.80419921875,1.0,278.557373046875,282.8078308105469,296.7157897949219,300.8744506835937,293.1499938964844,293.1499938964844,278.8500061035156,37327.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255475997924804,1.0,0.0,0.0,3.612713575363159,3.612737417221069,8.708840368853998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.470703125,0.0,1501.9124755859375,1895.4371337890625,0.0,3640.264404296875,0.8981630206108093,1.0,0.0,3.0,1.0,0.0
17932080,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9604478478431702,0.5433591604232788,0.4900494515895843,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.6704718470573425,0.5927492380142212,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.885434091091156,0.4349127411842346,0.3053664267063141,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8725650906562805,0.4160701632499695,0.3960034549236297,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7206765413284302,0.2287966609001159,1.0425570011138916,284.9162902832031,284.95001220703125,303.818115234375,293.6797180175781,299.6590576171875,297.3375244140625,284.9178466796875,1.0,0.630966305732727,0.4736773371696472,0.4736773371696472,1.0,1.0,-3.39455509185791,1.2144479751586914,2.1801071166992188,0.4474341869354248,0.8789503574371338,0.8789503574371338,0.0,169.10826110839844,187.0,64263.4296875,0.0,3207.80419921875,1.0,278.557373046875,282.8078308105469,296.7157897949219,300.8744506835937,293.1499938964844,293.1499938964844,278.8500061035156,37327.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255475997924804,1.0,0.0,0.0,3.612713575363159,3.612737417221069,8.708840368853998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.470703125,0.0,1501.9124755859375,1895.4371337890625,0.0,3640.264404296875,0.8981630206108093,1.0,0.0,3.0,1.0,0.0
17932140,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9529611468315125,0.5430762767791748,0.4896228909492492,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6721696853637695,0.605398952960968,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8810089230537415,0.4378243088722229,0.3073384165763855,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8675358891487122,0.417739063501358,0.3975499868392944,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7170993089675903,0.2299686223268509,1.048256516456604,285.0215759277344,284.95001220703125,303.8349304199219,293.68218994140625,299.6508483886719,297.3283996582031,285.0201416015625,1.0,0.6371044516563416,0.4714308083057403,0.4714308083057403,1.0,1.0,-3.4203426837921143,1.2192771434783936,2.2010655403137207,0.4463043212890625,0.9841526746749878,0.9841526746749878,0.0,174.30105590820312,190.0,64050.421875,0.0,3296.954345703125,1.0,278.84307861328125,282.9231262207031,296.6754455566406,300.7508850097656,293.1499938964844,293.1499938964844,278.54998779296875,32605.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920787751674652,1.0,0.0,0.0,3.754216432571411,3.7542409896850586,9.404417369296424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.6181640625,0.0,1626.1124267578125,1895.4371337890625,0.0,3596.4267578125,0.926159143447876,1.0,0.0,3.0,1.0,0.0
17932200,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9529611468315125,0.5430762767791748,0.4896228909492492,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6721696853637695,0.605398952960968,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8810089230537415,0.4378243088722229,0.3073384165763855,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8675358891487122,0.417739063501358,0.3975499868392944,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7170993089675903,0.2299686223268509,1.048256516456604,285.0215759277344,284.95001220703125,303.8349304199219,293.68218994140625,299.6508483886719,297.3283996582031,285.0201416015625,1.0,0.6371044516563416,0.4714308083057403,0.4714308083057403,1.0,1.0,-3.4203426837921143,1.2192771434783936,2.2010655403137207,0.4463043212890625,0.9841526746749878,0.9841526746749878,0.0,174.30105590820312,190.0,64050.421875,0.0,3296.954345703125,1.0,278.84307861328125,282.9231262207031,296.6754455566406,300.7508850097656,293.1499938964844,293.1499938964844,278.54998779296875,32605.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920787751674652,1.0,0.0,0.0,3.754216432571411,3.7542409896850586,9.404417369296424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.6181640625,0.0,1626.1124267578125,1895.4371337890625,0.0,3596.4267578125,0.926159143447876,1.0,0.0,3.0,1.0,0.0
17932260,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9454048275947572,0.541303813457489,0.4885542094707489,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6725078821182251,0.6172232627868652,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8768470883369446,0.4397828280925751,0.3090056180953979,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8628258109092712,0.4185861945152282,0.3987394571304321,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7135125994682312,0.230545625090599,1.0524061918258667,284.9037475585937,284.95001220703125,303.8516845703125,293.6849975585937,299.635009765625,297.3095397949219,284.9055480957031,1.0,0.6424223780632019,0.4689890742301941,0.4689890742301941,1.0,1.0,-3.441713094711304,1.2218109369277954,2.2199020385742188,0.4439212679862976,0.8875609040260315,0.8875609040260315,0.0,179.11924743652344,193.0,65156.41015625,0.0,3374.80859375,1.0,278.5565490722656,282.7818603515625,296.71649169921875,300.9356994628906,293.1499938964844,293.1499938964844,278.8500061035156,37848.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930681586265564,1.0,0.0,0.0,3.683988094329834,3.684012889862061,9.055860914486402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.515625,0.0,1585.2716064453125,1895.4371337890625,0.0,3687.386962890625,0.9142917394638062,1.0,0.0,3.0,1.0,0.0
17932320,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9454048275947572,0.541303813457489,0.4885542094707489,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6725078821182251,0.6172232627868652,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8768470883369446,0.4397828280925751,0.3090056180953979,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8628258109092712,0.4185861945152282,0.3987394571304321,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7135125994682312,0.230545625090599,1.0524061918258667,284.9037475585937,284.95001220703125,303.8516845703125,293.6849975585937,299.635009765625,297.3095397949219,284.9055480957031,1.0,0.6424223780632019,0.4689890742301941,0.4689890742301941,1.0,1.0,-3.441713094711304,1.2218109369277954,2.2199020385742188,0.4439212679862976,0.8875609040260315,0.8875609040260315,0.0,179.11924743652344,193.0,65156.41015625,0.0,3374.80859375,1.0,278.5565490722656,282.7818603515625,296.71649169921875,300.9356994628906,293.1499938964844,293.1499938964844,278.8500061035156,37848.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930681586265564,1.0,0.0,0.0,3.683988094329834,3.684012889862061,9.055860914486402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.515625,0.0,1585.2716064453125,1895.4371337890625,0.0,3687.386962890625,0.9142917394638062,1.0,0.0,3.0,1.0,0.0
17932380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9394289255142212,0.5409870147705078,0.4880187213420868,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6736470460891724,0.6269311308860779,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8740187883377075,0.4426451325416565,0.3108835518360138,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8593475222587585,0.4201283752918243,0.4000862836837768,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7106707692146301,0.2314192801713943,1.056322693824768,285.01873779296875,284.95001220703125,303.86834716796875,293.6881408691406,299.6254577636719,297.30084228515625,285.0174865722656,1.0,0.6471459269523621,0.4665473401546478,0.4665473401546478,1.0,1.0,-3.461331605911255,1.2235465049743652,2.2377851009368896,0.4409543573856354,0.994742751121521,0.994742751121521,0.0,183.2173309326172,196.0,64728.421875,0.0,3445.16357421875,1.0,278.8434753417969,282.9094543457031,296.6761169433594,300.7964172363281,293.1499938964844,293.1499938964844,278.54998779296875,33030.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248059988021852,1.0,0.0,0.0,3.806775331497192,3.806800365447998,9.669582823335077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.521484375,0.0,1691.5107421875,1895.4371337890625,0.0,3633.443359375,0.938366711139679,1.0,0.0,3.0,1.0,0.0
17932440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9394289255142212,0.5409870147705078,0.4880187213420868,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6736470460891724,0.6269311308860779,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8740187883377075,0.4426451325416565,0.3108835518360138,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8593475222587585,0.4201283752918243,0.4000862836837768,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7106707692146301,0.2314192801713943,1.056322693824768,285.01873779296875,284.95001220703125,303.86834716796875,293.6881408691406,299.6254577636719,297.30084228515625,285.0174865722656,1.0,0.6471459269523621,0.4665473401546478,0.4665473401546478,1.0,1.0,-3.461331605911255,1.2235465049743652,2.2377851009368896,0.4409543573856354,0.994742751121521,0.994742751121521,0.0,183.2173309326172,196.0,64728.421875,0.0,3445.16357421875,1.0,278.8434753417969,282.9094543457031,296.6761169433594,300.7964172363281,293.1499938964844,293.1499938964844,278.54998779296875,33030.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248059988021852,1.0,0.0,0.0,3.806775331497192,3.806800365447998,9.669582823335077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.521484375,0.0,1691.5107421875,1895.4371337890625,0.0,3633.443359375,0.938366711139679,1.0,0.0,3.0,1.0,0.0
17932500,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9366986155509948,0.540213942527771,0.4877515435218811,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6738179326057434,0.6313493251800537,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8728631138801575,0.4437154233455658,0.3118493854999542,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8578721880912781,0.4206139147281647,0.4008037149906158,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7094404101371765,0.2316975444555282,1.0584098100662231,284.8822021484375,284.95001220703125,303.8766784667969,293.6898193359375,299.6186218261719,297.2935791015625,284.8789978027344,1.0,0.6493846774101257,0.4653264880180359,0.4653264880180359,1.0,1.0,-3.470863103866577,1.2242600917816162,2.246603012084961,0.4394291341304779,0.9056972861289978,0.9056972861289978,0.0,185.13023376464844,196.0,65916.4921875,0.0,3479.14404296875,1.0,278.5940856933594,282.75164794921875,296.7281188964844,301.0323791503906,293.1499938964844,293.1499938964844,278.54998779296875,36424.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313777089118958,1.0,0.0,0.0,3.7968480587005615,3.796873569488525,9.61921614361927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.306640625,0.0,1706.0701904296875,1895.4371337890625,0.0,3693.762939453125,0.9366986751556396,1.0,0.0,3.0,1.0,0.0
17932560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9330751299858092,0.5392301678657532,0.4869433343410492,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6736821532249451,0.6360924243927002,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8710559606552124,0.4446119964122772,0.3125365078449249,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8558024764060974,0.4209193587303161,0.4011939167976379,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7076382637023926,0.231837585568428,1.0595430135726929,284.89971923828125,284.95001220703125,303.8849792480469,293.69158935546875,299.6107788085937,297.2841491699219,284.9015808105469,1.0,0.6514428853988647,0.4642260074615478,0.4642260074615478,1.0,1.0,-3.478258848190308,1.2244006395339966,2.253858089447021,0.4378147423267364,0.8951398730278015,0.8951398730278015,0.0,187.25714111328125,199.0,65772.1953125,0.0,3509.44775390625,1.0,278.5565795898437,282.76806640625,296.7186889648437,300.9774169921875,293.1499938964844,293.1499938964844,278.8500061035156,38023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337785840034484,1.0,0.0,0.0,3.7307732105255127,3.7307982444763184,9.28733186356112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.427734375,0.0,1640.381103515625,1895.4371337890625,0.0,3715.726806640625,0.9248949885368348,1.0,0.0,3.0,1.0,0.0
17932620,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9265708327293396,0.5389112830162048,0.4864286184310913,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9969084858894348,0.6750819087028503,0.6391372084617615,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8678966164588928,0.4474937617778778,0.3144418895244598,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8520198464393616,0.4224110543727875,0.4025132358074188,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.704252302646637,0.2326013147830963,1.063021540641785,285.0164794921875,284.95001220703125,303.90155029296875,293.6954040527344,299.6044006347656,297.2800598144531,285.0152282714844,1.0,0.6550691723823547,0.4620250761508941,0.4620250761508941,1.0,1.0,-3.48938250541687,1.2232627868652344,2.266119718551636,0.4338334798812866,1.0,1.0,0.0,191.4724578857422,202.0,65166.203125,0.0,3561.305419921875,1.0,278.84375,282.9000549316406,296.6801452636719,300.8305053710937,293.1499938964844,293.1499938964844,278.54998779296875,33332.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273114204406738,1.0,0.0,0.0,3.841498374938965,3.8415238857269287,9.846788771028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.029296875,0.0,1735.83154296875,1895.4371337890625,0.0,3656.47314453125,0.9464100003242492,1.0,0.0,3.0,1.0,0.0
17932680,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9265708327293396,0.5389112830162048,0.4864286184310913,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9969084858894348,0.6750819087028503,0.6391372084617615,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8678966164588928,0.4474937617778778,0.3144418895244598,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8520198464393616,0.4224110543727875,0.4025132358074188,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.704252302646637,0.2326013147830963,1.063021540641785,285.0164794921875,284.95001220703125,303.90155029296875,293.6954040527344,299.6044006347656,297.2800598144531,285.0152282714844,1.0,0.6550691723823547,0.4620250761508941,0.4620250761508941,1.0,1.0,-3.48938250541687,1.2232627868652344,2.266119718551636,0.4338334798812866,1.0,1.0,0.0,191.4724578857422,202.0,65166.203125,0.0,3561.305419921875,1.0,278.84375,282.9000549316406,296.6801452636719,300.8305053710937,293.1499938964844,293.1499938964844,278.54998779296875,33332.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273114204406738,1.0,0.0,0.0,3.841498374938965,3.8415238857269287,9.846788771028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.029296875,0.0,1735.83154296875,1895.4371337890625,0.0,3656.47314453125,0.9464100003242492,1.0,0.0,3.0,1.0,0.0
17932740,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.919574737548828,0.5371315479278564,0.4853707551956177,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9931010603904724,0.6760750412940979,0.6404303312301636,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8644286394119263,0.4494591355323791,0.3161210715770721,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8480086922645569,0.4231348633766174,0.4035945832729339,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7006349563598633,0.2329287230968475,1.065961241722107,284.893798828125,284.95001220703125,303.9180908203125,293.69952392578125,299.5938720703125,297.2702941894531,284.8956604003906,1.0,0.6581651568412781,0.4598241448402405,0.4598241448402405,1.0,1.0,-3.4965145587921143,1.220521092414856,2.275993585586548,0.4292326271533966,0.8966825604438782,0.8966825604438782,0.0,195.7379302978516,205.0,66059.0625,0.0,3604.083251953125,1.0,278.5560302734375,282.757568359375,296.7230224609375,301.00262451171875,293.1499938964844,293.1499938964844,278.8500061035156,38366.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355639815330504,1.0,0.0,0.0,3.755600690841675,3.75562596321106,9.41135340326582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6220703125,0.0,1672.0791015625,1895.4371337890625,0.0,3732.032958984375,0.9306309819221495,1.0,0.0,3.0,1.0,0.0
17932800,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.919574737548828,0.5371315479278564,0.4853707551956177,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9931010603904724,0.6760750412940979,0.6404303312301636,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8644286394119263,0.4494591355323791,0.3161210715770721,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8480086922645569,0.4231348633766174,0.4035945832729339,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7006349563598633,0.2329287230968475,1.065961241722107,284.893798828125,284.95001220703125,303.9180908203125,293.69952392578125,299.5938720703125,297.2702941894531,284.8956604003906,1.0,0.6581651568412781,0.4598241448402405,0.4598241448402405,1.0,1.0,-3.4965145587921143,1.220521092414856,2.275993585586548,0.4292326271533966,0.8966825604438782,0.8966825604438782,0.0,195.7379302978516,205.0,66059.0625,0.0,3604.083251953125,1.0,278.5560302734375,282.757568359375,296.7230224609375,301.00262451171875,293.1499938964844,293.1499938964844,278.8500061035156,38366.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355639815330504,1.0,0.0,0.0,3.755600690841675,3.75562596321106,9.41135340326582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6220703125,0.0,1672.0791015625,1895.4371337890625,0.0,3732.032958984375,0.9306309819221495,1.0,0.0,3.0,1.0,0.0
17932860,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9149690270423888,0.5368490815162659,0.4848279356956482,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9908149242401124,0.6785227060317993,0.642427921295166,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8627184629440308,0.4524038732051849,0.3180251717567444,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8456004858016968,0.4246068298816681,0.4048388600349426,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6983778476715088,0.2336592078208923,1.0690263509750366,285.0160217285156,284.95001220703125,303.9345703125,293.7039794921875,299.5923767089844,297.2729187011719,285.0150146484375,1.0,0.6610409617424011,0.4578165411949157,0.4578165411949157,1.0,1.0,-3.5057260990142822,1.21900475025177,2.2867214679718018,0.4251075088977813,1.0,1.0,0.0,198.9405670166016,208.0,65372.0234375,0.0,3645.75927734375,1.0,278.8439636230469,282.8957824707031,296.6852722167969,300.8486633300781,293.1499938964844,293.1499938964844,278.54998779296875,33552.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283671975135804,1.0,0.0,0.0,3.8574843406677246,3.857510089874268,9.9289115951251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.2041015625,0.0,1757.1363525390625,1895.4371337890625,0.0,3666.16552734375,0.9501630067825316,1.0,0.0,3.0,1.0,0.0
17932920,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9149690270423888,0.5368490815162659,0.4848279356956482,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9908149242401124,0.6785227060317993,0.642427921295166,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8627184629440308,0.4524038732051849,0.3180251717567444,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8456004858016968,0.4246068298816681,0.4048388600349426,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6983778476715088,0.2336592078208923,1.0690263509750366,285.0160217285156,284.95001220703125,303.9345703125,293.7039794921875,299.5923767089844,297.2729187011719,285.0150146484375,1.0,0.6610409617424011,0.4578165411949157,0.4578165411949157,1.0,1.0,-3.5057260990142822,1.21900475025177,2.2867214679718018,0.4251075088977813,1.0,1.0,0.0,198.9405670166016,208.0,65372.0234375,0.0,3645.75927734375,1.0,278.8439636230469,282.8957824707031,296.6852722167969,300.8486633300781,293.1499938964844,293.1499938964844,278.54998779296875,33552.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283671975135804,1.0,0.0,0.0,3.8574843406677246,3.857510089874268,9.9289115951251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.2041015625,0.0,1757.1363525390625,1895.4371337890625,0.0,3666.16552734375,0.9501630067825316,1.0,0.0,3.0,1.0,0.0
17932980,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9096773266792296,0.5351411700248718,0.4838009476661682,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.987968683242798,0.6798319220542908,0.6441237926483154,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8604463338851929,0.4544509351253509,0.3197375237941742,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8427144885063171,0.4253313541412353,0.4058892428874969,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6957077980041504,0.2339759171009063,1.0717729330062866,284.8956604003906,284.95001220703125,303.9510192871094,293.708740234375,299.5841979980469,297.2657470703125,284.89727783203125,1.0,0.6637982726097107,0.455808937549591,0.455808937549591,1.0,1.0,-3.51316785812378,1.2167551517486572,2.296412706375122,0.4209083616733551,0.9007104635238647,0.9007104635238647,0.0,202.48223876953125,211.0,66283.859375,0.0,3685.290771484375,1.0,278.5567626953125,282.754638671875,296.7300109863281,301.02301025390625,293.1499938964844,293.1499938964844,278.25,38339.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362382888793944,1.0,0.0,0.0,3.771879196166992,3.771904945373535,9.493117545389396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.8701171875,0.0,1691.126708984375,1895.4371337890625,0.0,3738.185546875,0.934237003326416,1.0,0.0,3.0,1.0,0.0
17933040,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9096773266792296,0.5351411700248718,0.4838009476661682,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.987968683242798,0.6798319220542908,0.6441237926483154,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8604463338851929,0.4544509351253509,0.3197375237941742,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8427144885063171,0.4253313541412353,0.4058892428874969,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6957077980041504,0.2339759171009063,1.0717729330062866,284.8956604003906,284.95001220703125,303.9510192871094,293.708740234375,299.5841979980469,297.2657470703125,284.89727783203125,1.0,0.6637982726097107,0.455808937549591,0.455808937549591,1.0,1.0,-3.51316785812378,1.2167551517486572,2.296412706375122,0.4209083616733551,0.9007104635238647,0.9007104635238647,0.0,202.48223876953125,211.0,66283.859375,0.0,3685.290771484375,1.0,278.5567626953125,282.754638671875,296.7300109863281,301.02301025390625,293.1499938964844,293.1499938964844,278.25,38339.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362382888793944,1.0,0.0,0.0,3.771879196166992,3.771904945373535,9.493117545389396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.8701171875,0.0,1691.126708984375,1895.4371337890625,0.0,3738.185546875,0.934237003326416,1.0,0.0,3.0,1.0,0.0
17933100,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9067743420600892,0.5341698527336121,0.4830724596977234,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9862490296363832,0.6803277134895325,0.6447347402572632,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8590320348739624,0.455363929271698,0.3204632699489593,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8410026431083679,0.4255553483963012,0.4062275886535644,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.6940810084342957,0.2340210974216461,1.0725051164627075,284.82208251953125,284.95001220703125,303.9592590332031,293.7112731933594,299.57928466796875,297.2611389160156,284.8268737792969,1.0,0.6650102734565735,0.4548051357269287,0.4548051357269287,1.0,1.0,-3.515188217163086,1.214970946311951,2.300217390060425,0.4184776544570923,0.8199836611747742,0.8199836611747742,0.0,204.3503570556641,211.0,66641.1328125,0.0,3701.503173828125,1.0,278.2987670898437,282.6659851074219,296.74713134765625,301.145263671875,293.1499938964844,293.1499938964844,278.25,42905.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406935572624208,1.0,0.0,0.0,3.640732288360596,3.640757322311402,8.844448871059285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.6259765625,0.0,1574.4158935546875,1895.4371337890625,0.0,3778.749267578125,0.9059704542160034,1.0,0.0,3.0,1.0,0.0
