time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9040795564651488,0.5335323810577393,0.4823518097400665,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9845905900001526,0.6810798048973083,0.6453219056129456,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8577209711074829,0.4564912021160126,0.3211831748485565,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8393764495849609,0.4259308278560638,0.4065342545509338,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6925073862075806,0.2341362535953521,1.0730639696121216,284.8912048339844,284.95001220703125,303.96746826171875,293.7138671875,299.5760498046875,297.2588195800781,284.89263916015625,1.0,0.6661529541015625,0.4538399279117584,0.4538399279117584,1.0,1.0,-3.51693081855774,1.2131673097610474,2.3037633895874023,0.4160376191139221,0.8372759819030762,0.8372759819030762,0.0,206.13650512695312,214.0,66306.109375,0.0,3716.557861328125,1.0,278.2582092285156,282.7243347167969,296.7208251953125,301.0302124023437,293.1499938964844,293.1499938964844,278.54998779296875,40603.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399967193603516,1.0,0.0,0.0,3.5465996265411377,3.546623468399048,8.393007533413765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.3623046875,0.0,1454.6121826171875,1895.4371337890625,0.0,3772.415283203125,0.8864253163337708,1.0,0.0,3.0,1.0,0.0
17933220,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9016187787055968,0.5335473418235779,0.4821955859661102,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.983476221561432,0.6837587356567383,0.6476532816886902,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8574552536010742,0.4597146809101105,0.3233191072940826,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8382745385169983,0.4275272488594055,0.407916396856308,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6913708448410034,0.2349108010530471,1.0762476921081543,284.9990234375,284.95001220703125,303.98388671875,293.71929931640625,299.5771484375,297.26519775390625,284.99871826171875,1.0,0.6687847375869751,0.4519095122814178,0.4519095122814178,1.0,1.0,-3.5275983810424805,1.212249517440796,2.315348863601685,0.4122228026390075,0.9286444783210754,0.9286444783210754,0.0,208.5146942138672,217.0,65746.1015625,0.0,3757.401611328125,1.0,278.5415954589844,282.84869384765625,296.69097900390625,300.876953125,293.1499938964844,293.1499938964844,278.25,33918.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306280612945556,1.0,0.0,0.0,3.6486661434173584,3.6486897468566895,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6259765625,0.0,1516.117919921875,1895.4371337890625,0.0,3686.89697265625,0.9036867022514344,1.0,0.0,3.0,1.0,0.0
17933280,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9016187787055968,0.5335473418235779,0.4821955859661102,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.983476221561432,0.6837587356567383,0.6476532816886902,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8574552536010742,0.4597146809101105,0.3233191072940826,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8382745385169983,0.4275272488594055,0.407916396856308,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6913708448410034,0.2349108010530471,1.0762476921081543,284.9990234375,284.95001220703125,303.98388671875,293.71929931640625,299.5771484375,297.26519775390625,284.99871826171875,1.0,0.6687847375869751,0.4519095122814178,0.4519095122814178,1.0,1.0,-3.5275983810424805,1.212249517440796,2.315348863601685,0.4122228026390075,0.9286444783210754,0.9286444783210754,0.0,208.5146942138672,217.0,65746.1015625,0.0,3757.401611328125,1.0,278.5415954589844,282.84869384765625,296.69097900390625,300.876953125,293.1499938964844,293.1499938964844,278.25,33918.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306280612945556,1.0,0.0,0.0,3.6486661434173584,3.6486897468566895,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6259765625,0.0,1516.117919921875,1895.4371337890625,0.0,3686.89697265625,0.9036867022514344,1.0,0.0,3.0,1.0,0.0
17933340,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8976762294769287,0.5321415662765503,0.481344074010849,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9811171889305116,0.685218870639801,0.6494193077087402,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8559750318527222,0.4620333909988403,0.32516810297966,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8361071348190308,0.4283840358257293,0.4090288877487182,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6893094182014465,0.2352883368730545,1.079054355621338,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5709228515625,297.2608947753906,284.9182434082031,1.0,0.6714280843734741,0.4499791264533996,0.4499791264533996,1.0,1.0,-3.5356452465057373,1.2102724313735962,2.3253729343414307,0.4081830084323883,0.8548572659492493,0.8548572659492493,0.0,211.7035675048828,220.0,66426.7421875,0.0,3796.777099609375,1.0,278.2578125,282.7435913085937,296.7394104003906,301.0422668457031,293.1499938964844,293.1499938964844,278.54998779296875,38336.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370235800743104,1.0,0.0,0.0,3.539038181304932,3.539061546325684,8.357257570423826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.525390625,0.0,1430.1383056640625,1895.4371337890625,0.0,3745.3466796875,0.8827374577522278,1.0,0.0,3.0,1.0,0.0
17933400,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8976762294769287,0.5321415662765503,0.481344074010849,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9811171889305116,0.685218870639801,0.6494193077087402,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8559750318527222,0.4620333909988403,0.32516810297966,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8361071348190308,0.4283840358257293,0.4090288877487182,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6893094182014465,0.2352883368730545,1.079054355621338,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5709228515625,297.2608947753906,284.9182434082031,1.0,0.6714280843734741,0.4499791264533996,0.4499791264533996,1.0,1.0,-3.5356452465057373,1.2102724313735962,2.3253729343414307,0.4081830084323883,0.8548572659492493,0.8548572659492493,0.0,211.7035675048828,220.0,66426.7421875,0.0,3796.777099609375,1.0,278.2578125,282.7435913085937,296.7394104003906,301.0422668457031,293.1499938964844,293.1499938964844,278.54998779296875,38336.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370235800743104,1.0,0.0,0.0,3.539038181304932,3.539061546325684,8.357257570423826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.525390625,0.0,1430.1383056640625,1895.4371337890625,0.0,3745.3466796875,0.8827374577522278,1.0,0.0,3.0,1.0,0.0
17933460,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.89473956823349,0.5318942070007324,0.4809620976448059,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.979508101940155,0.6876001358032227,0.6515066623687744,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8553138971328735,0.4651453197002411,0.327247679233551,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8346461057662964,0.4298321604728699,0.4103176891803741,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6878607273101807,0.235987052321434,1.082122802734375,285.0055236816406,284.95001220703125,304.0166931152344,293.73114013671875,299.5704345703125,297.2651672363281,285.0045166015625,1.0,0.6740990877151489,0.448061466217041,0.448061466217041,1.0,1.0,-3.545431137084961,1.2089402675628662,2.3364908695220947,0.4042202830314636,0.9425464272499084,0.9425464272499084,0.0,214.4298248291016,223.0,65990.34375,0.0,3837.92529296875,1.0,278.5415954589844,282.8490905761719,296.71295166015625,300.9144897460937,293.1499938964844,293.1499938964844,278.25,33245.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300469756126404,1.0,0.0,0.0,3.6627025604248047,3.662726402282715,8.95151629265456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.1767578125,0.0,1526.665283203125,1895.4371337890625,0.0,3681.571533203125,0.906237542629242,1.0,0.0,3.0,1.0,0.0
17933520,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.89473956823349,0.5318942070007324,0.4809620976448059,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.979508101940155,0.6876001358032227,0.6515066623687744,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8553138971328735,0.4651453197002411,0.327247679233551,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8346461057662964,0.4298321604728699,0.4103176891803741,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6878607273101807,0.235987052321434,1.082122802734375,285.0055236816406,284.95001220703125,304.0166931152344,293.73114013671875,299.5704345703125,297.2651672363281,285.0045166015625,1.0,0.6740990877151489,0.448061466217041,0.448061466217041,1.0,1.0,-3.545431137084961,1.2089402675628662,2.3364908695220947,0.4042202830314636,0.9425464272499084,0.9425464272499084,0.0,214.4298248291016,223.0,65990.34375,0.0,3837.92529296875,1.0,278.5415954589844,282.8490905761719,296.71295166015625,300.9144897460937,293.1499938964844,293.1499938964844,278.25,33245.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300469756126404,1.0,0.0,0.0,3.6627025604248047,3.662726402282715,8.95151629265456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.1767578125,0.0,1526.665283203125,1895.4371337890625,0.0,3681.571533203125,0.906237542629242,1.0,0.0,3.0,1.0,0.0
17933580,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8905373811721802,0.5303073525428772,0.4799495637416839,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9767561554908752,0.6887786984443665,0.65301913022995,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8535996079444885,0.4673618078231811,0.3290331065654754,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8322423100471497,0.4305173456668854,0.4112839996814728,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6855504512786865,0.2362403273582458,1.084467887878418,284.911865234375,284.95001220703125,304.0331115722656,293.7375793457031,299.5627136230469,297.2589416503906,284.912841796875,1.0,0.6766690015792847,0.44614377617836,0.44614377617836,1.0,1.0,-3.5521724224090576,1.2064038515090942,2.345768451690674,0.3999684453010559,0.8598270416259766,0.8598270416259766,0.0,217.8458251953125,226.0,66718.8203125,0.0,3875.72021484375,1.0,278.25762939453125,282.7334899902344,296.7571716308594,301.0805358886719,293.1499938964844,293.1499938964844,278.54998779296875,38231.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937489926815033,1.0,0.0,0.0,3.5621469020843506,3.5621705055236816,8.466753911307023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1875,0.0,1453.9002685546875,1895.4371337890625,0.0,3749.596435546875,0.8877013325691223,1.0,0.0,3.0,1.0,0.0
17933640,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8905373811721802,0.5303073525428772,0.4799495637416839,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9767561554908752,0.6887786984443665,0.65301913022995,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8535996079444885,0.4673618078231811,0.3290331065654754,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8322423100471497,0.4305173456668854,0.4112839996814728,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6855504512786865,0.2362403273582458,1.084467887878418,284.911865234375,284.95001220703125,304.0331115722656,293.7375793457031,299.5627136230469,297.2589416503906,284.912841796875,1.0,0.6766690015792847,0.44614377617836,0.44614377617836,1.0,1.0,-3.5521724224090576,1.2064038515090942,2.345768451690674,0.3999684453010559,0.8598270416259766,0.8598270416259766,0.0,217.8458251953125,226.0,66718.8203125,0.0,3875.72021484375,1.0,278.25762939453125,282.7334899902344,296.7571716308594,301.0805358886719,293.1499938964844,293.1499938964844,278.54998779296875,38231.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937489926815033,1.0,0.0,0.0,3.5621469020843506,3.5621705055236816,8.466753911307023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1875,0.0,1453.9002685546875,1895.4371337890625,0.0,3749.596435546875,0.8877013325691223,1.0,0.0,3.0,1.0,0.0
17933700,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8886550664901733,0.5301088094711304,0.4795157015323639,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9755221605300904,0.6898329257965088,0.6537843942642212,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8529103398323059,0.4688656032085418,0.3299485146999359,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8311705589294434,0.4311410784721374,0.4117470681667328,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6844815611839294,0.2365025579929351,1.0854296684265137,285.019775390625,284.95001220703125,304.04132080078125,293.74090576171875,299.5616455078125,297.2601013183594,285.020263671875,1.0,0.6778884530067444,0.4451849460601806,0.4451849460601806,1.0,1.0,-3.5553789138793945,1.2050665616989136,2.3503122329711914,0.3976782560348511,0.937025249004364,0.937025249004364,0.0,219.41864013671875,226.0,65994.484375,0.0,3893.4423828125,1.0,278.4996337890625,282.8572692871094,296.71337890625,300.8790588378906,293.1499938964844,293.1499938964844,278.54998779296875,33828.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932145893573761,1.0,0.0,0.0,3.616303205490112,3.616326332092285,8.726155442673189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.4072265625,0.0,1479.9049072265625,1895.4371337890625,0.0,3700.794921875,0.8977832794189453,1.0,0.0,3.0,1.0,0.0
17933760,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8875557780265808,0.5300105214118958,0.4794872105121612,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9749706387519836,0.6909990906715393,0.6549203395843506,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.852882444858551,0.4704700708389282,0.3310897648334503,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8306980729103088,0.4318659901618957,0.4124578535556793,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6839843392372131,0.2368458211421966,1.0870734453201294,285.0030822753906,284.95001220703125,304.0495300292969,293.74432373046875,299.5616760253906,297.2625732421875,285.0019226074219,1.0,0.679229199886322,0.4442452788352966,0.4442452788352966,1.0,1.0,-3.5609140396118164,1.2046260833740234,2.356287956237793,0.3958252072334289,0.9472152590751648,0.9472152590751648,0.0,220.6444396972656,229.0,66284.6796875,0.0,3915.023681640625,1.0,278.5423278808594,282.8439636230469,296.72686767578125,300.9455871582031,293.1499938964844,293.1499938964844,278.25,33271.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306908845901488,1.0,0.0,0.0,3.6832003593444815,3.6832242012023926,9.051988172359416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.7109375,0.0,1549.81689453125,1895.4371337890625,0.0,3687.47216796875,0.910673439502716,1.0,0.0,3.0,1.0,0.0
17933820,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8835243582725525,0.5284151434898376,0.4784669876098633,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9721891283988952,0.692055881023407,0.6563186049461365,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8512933850288391,0.4727075397968292,0.3328896462917328,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8283787369728088,0.4324844777584076,0.413359522819519,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6817202568054199,0.2370315790176391,1.0891035795211792,284.9091796875,284.95001220703125,304.06597900390625,293.7514038085937,299.5537109375,297.256103515625,284.9096984863281,1.0,0.6817030310630798,0.4423659145832062,0.4423659145832062,1.0,1.0,-3.5670695304870605,1.201879620552063,2.365190029144287,0.3915261030197143,0.8621954917907715,0.8621954917907715,0.0,224.0466461181641,232.0,66962.015625,0.0,3951.52294921875,1.0,278.25836181640625,282.7264099121094,296.7703552246094,301.1097106933594,293.1499938964844,293.1499938964844,278.54998779296875,38309.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380728006362916,1.0,0.0,0.0,3.5814616680145264,3.5814852714538574,8.558819786230742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.9384765625,0.0,1475.1976318359375,1895.4371337890625,0.0,3754.90673828125,0.8917524814605713,1.0,0.0,3.0,1.0,0.0
17933880,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8835243582725525,0.5284151434898376,0.4784669876098633,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9721891283988952,0.692055881023407,0.6563186049461365,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8512933850288391,0.4727075397968292,0.3328896462917328,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8283787369728088,0.4324844777584076,0.413359522819519,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6817202568054199,0.2370315790176391,1.0891035795211792,284.9091796875,284.95001220703125,304.06597900390625,293.7514038085937,299.5537109375,297.256103515625,284.9096984863281,1.0,0.6817030310630798,0.4423659145832062,0.4423659145832062,1.0,1.0,-3.5670695304870605,1.201879620552063,2.365190029144287,0.3915261030197143,0.8621954917907715,0.8621954917907715,0.0,224.0466461181641,232.0,66962.015625,0.0,3951.52294921875,1.0,278.25836181640625,282.7264099121094,296.7703552246094,301.1097106933594,293.1499938964844,293.1499938964844,278.54998779296875,38309.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380728006362916,1.0,0.0,0.0,3.5814616680145264,3.5814852714538574,8.558819786230742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.9384765625,0.0,1475.1976318359375,1895.4371337890625,0.0,3754.90673828125,0.8917524814605713,1.0,0.0,3.0,1.0,0.0
17933940,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8807348608970642,0.5281385779380798,0.4780262112617492,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.970446765422821,0.6941965818405151,0.6581436395645142,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8507235050201416,0.4758754670619964,0.3349860906600952,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8269388675689697,0.4337985813617706,0.4144980013370514,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.680230438709259,0.2375949770212173,1.0914998054504397,285.0032043457031,284.95001220703125,304.0824584960937,293.7588195800781,299.5527038574219,297.25994873046875,285.0022888183594,1.0,0.6841871738433838,0.4404865503311157,0.4404865503311157,1.0,1.0,-3.5754990577697754,1.199944019317627,2.3755550384521484,0.3873092234134674,0.9507221579551696,0.9507221579551696,0.0,226.7969512939453,235.0,66447.5625,0.0,3990.05224609375,1.0,278.5419006347656,282.8388671875,296.741455078125,300.9735412597656,293.1499938964844,293.1499938964844,278.25,33363.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312272667884828,1.0,0.0,0.0,3.697000503540039,3.697024345397949,9.119946184910076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.736328125,0.0,1566.1082763671875,1895.4371337890625,0.0,3692.38525390625,0.9140444993972778,1.0,0.0,3.0,1.0,0.0
17934000,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8807348608970642,0.5281385779380798,0.4780262112617492,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.970446765422821,0.6941965818405151,0.6581436395645142,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8507235050201416,0.4758754670619964,0.3349860906600952,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8269388675689697,0.4337985813617706,0.4144980013370514,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.680230438709259,0.2375949770212173,1.0914998054504397,285.0032043457031,284.95001220703125,304.0824584960937,293.7588195800781,299.5527038574219,297.25994873046875,285.0022888183594,1.0,0.6841871738433838,0.4404865503311157,0.4404865503311157,1.0,1.0,-3.5754990577697754,1.199944019317627,2.3755550384521484,0.3873092234134674,0.9507221579551696,0.9507221579551696,0.0,226.7969512939453,235.0,66447.5625,0.0,3990.05224609375,1.0,278.5419006347656,282.8388671875,296.741455078125,300.9735412597656,293.1499938964844,293.1499938964844,278.25,33363.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312272667884828,1.0,0.0,0.0,3.697000503540039,3.697024345397949,9.119946184910076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.736328125,0.0,1566.1082763671875,1895.4371337890625,0.0,3692.38525390625,0.9140444993972778,1.0,0.0,3.0,1.0,0.0
17934060,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8769097328186035,0.5265594124794006,0.4770222902297973,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9676836729049684,0.6951651573181152,0.6594629287719727,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8492879867553711,0.4781613349914551,0.3368212878704071,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8247283697128296,0.4343802332878113,0.4153664112091064,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6780602335929871,0.2377436906099319,1.0933606624603271,284.90838623046875,284.95001220703125,304.09893798828125,293.7665405273437,299.54473876953125,297.2535400390625,284.90948486328125,1.0,0.6865990161895752,0.4386350512504577,0.4386350512504577,1.0,1.0,-3.581378221511841,1.197081446647644,2.3842968940734863,0.3829560875892639,0.8650895357131958,0.8650895357131958,0.0,230.1719207763672,238.0,67173.03125,0.0,4025.929931640625,1.0,278.25738525390625,282.7222900390625,296.7855224609375,301.1383361816406,293.1499938964844,293.1499938964844,278.54998779296875,38336.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385117888450624,1.0,0.0,0.0,3.594881296157837,3.594905138015747,8.62307956595032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9970703125,0.0,1489.9222412109375,1895.4371337890625,0.0,3758.904052734375,0.8950276970863342,1.0,0.0,3.0,1.0,0.0
17934120,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8769097328186035,0.5265594124794006,0.4770222902297973,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9676836729049684,0.6951651573181152,0.6594629287719727,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8492879867553711,0.4781613349914551,0.3368212878704071,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8247283697128296,0.4343802332878113,0.4153664112091064,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6780602335929871,0.2377436906099319,1.0933606624603271,284.90838623046875,284.95001220703125,304.09893798828125,293.7665405273437,299.54473876953125,297.2535400390625,284.90948486328125,1.0,0.6865990161895752,0.4386350512504577,0.4386350512504577,1.0,1.0,-3.581378221511841,1.197081446647644,2.3842968940734863,0.3829560875892639,0.8650895357131958,0.8650895357131958,0.0,230.1719207763672,238.0,67173.03125,0.0,4025.929931640625,1.0,278.25738525390625,282.7222900390625,296.7855224609375,301.1383361816406,293.1499938964844,293.1499938964844,278.54998779296875,38336.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385117888450624,1.0,0.0,0.0,3.594881296157837,3.594905138015747,8.62307956595032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9970703125,0.0,1489.9222412109375,1895.4371337890625,0.0,3758.904052734375,0.8950276970863342,1.0,0.0,3.0,1.0,0.0
17934180,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8742472529411316,0.5262895226478577,0.4765810072422027,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9659339785575868,0.6972183585166931,0.6611982583999634,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8488089442253113,0.481384813785553,0.338950902223587,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8233397006988525,0.4356574714183807,0.4164657592773437,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6766145825386047,0.2382722645998001,1.0955880880355835,285.0037841796875,284.95001220703125,304.115478515625,293.77459716796875,299.5437927246094,297.2574768066406,285.0028381347656,1.0,0.68902587890625,0.4367835223674774,0.4367835223674774,1.0,1.0,-3.589488983154297,1.1950136423110962,2.394475221633911,0.378663569688797,0.9545808434486388,0.9545808434486388,0.0,232.91265869140625,241.0,66646.8125,0.0,4063.875244140625,1.0,278.5419921875,282.8357849121094,296.7569274902344,301.0018005371094,293.1499938964844,293.1499938964844,278.25,33384.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931582808494568,1.0,0.0,0.0,3.710780382156372,3.710804462432861,9.18805881156004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.9375,0.0,1581.9490966796875,1895.4371337890625,0.0,3695.64111328125,0.9171591997146606,1.0,0.0,3.0,1.0,0.0
17934240,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8742472529411316,0.5262895226478577,0.4765810072422027,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9659339785575868,0.6972183585166931,0.6611982583999634,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8488089442253113,0.481384813785553,0.338950902223587,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8233397006988525,0.4356574714183807,0.4164657592773437,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6766145825386047,0.2382722645998001,1.0955880880355835,285.0037841796875,284.95001220703125,304.115478515625,293.77459716796875,299.5437927246094,297.2574768066406,285.0028381347656,1.0,0.68902587890625,0.4367835223674774,0.4367835223674774,1.0,1.0,-3.589488983154297,1.1950136423110962,2.394475221633911,0.378663569688797,0.9545808434486388,0.9545808434486388,0.0,232.91265869140625,241.0,66646.8125,0.0,4063.875244140625,1.0,278.5419921875,282.8357849121094,296.7569274902344,301.0018005371094,293.1499938964844,293.1499938964844,278.25,33384.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931582808494568,1.0,0.0,0.0,3.710780382156372,3.710804462432861,9.18805881156004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.9375,0.0,1581.9490966796875,1895.4371337890625,0.0,3695.64111328125,0.9171591997146606,1.0,0.0,3.0,1.0,0.0
17934300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8727985620498657,0.5255576968193054,0.476306289434433,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9649357795715332,0.6977298259735107,0.6620354652404785,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8484761714935303,0.482598215341568,0.3400087356567383,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8225717544555664,0.4359886348247528,0.4170253574848175,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6758513450622559,0.2383791804313659,1.0968462228775024,284.8779602050781,284.95001220703125,304.123779296875,293.7787475585937,299.540283203125,297.2550354003906,284.8765869140625,1.0,0.6902815103530884,0.435857743024826,0.435857743024826,1.0,1.0,-3.593632221221924,1.1939852237701416,2.399646759033203,0.3766422271728515,0.8685668110847473,0.8685668110847473,0.0,234.4030914306641,241.0,67632.7109375,0.0,4083.861572265625,1.0,278.2962646484375,282.6917419433594,296.809326171875,301.23046875,293.1499938964844,293.1499938964844,278.25,37436.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372727274894714,1.0,0.0,0.0,3.681565761566162,3.6815903186798096,9.043955628840196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.0234375,0.0,1579.411376953125,1895.4371337890625,0.0,3747.617431640625,0.911270022392273,1.0,0.0,3.0,1.0,0.0
17934360,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.870594322681427,0.5247120261192322,0.4755852222442627,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9631666541099548,0.6980864405632019,0.6624319553375244,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8474928140640259,0.4837112128734588,0.3408190310001373,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.821199893951416,0.4361941516399383,0.4172970652580261,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6745181083679199,0.238384410738945,1.0972965955734253,284.9070739746094,284.95001220703125,304.132080078125,293.7829895019531,299.5357360839844,297.25103759765625,284.9083251953125,1.0,0.6913849711418152,0.4349583089351654,0.4349583089351654,1.0,1.0,-3.5950868129730225,1.1920366287231443,2.403050422668457,0.3742429614067077,0.8675512075424194,0.8675512075424194,0.0,236.2801208496093,244.0,67382.421875,0.0,4099.21484375,1.0,278.25738525390625,282.7175598144531,296.8018493652344,301.168212890625,293.1499938964844,293.1499938964844,278.54998779296875,38349.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388102889060974,1.0,0.0,0.0,3.60975193977356,3.609776020050049,8.694568123246427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.2333984375,0.0,1506.239013671875,1895.4371337890625,0.0,3761.621826171875,0.8983317017555237,1.0,0.0,3.0,1.0,0.0
17934420,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.868046224117279,0.5244454741477966,0.475141704082489,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9614022374153136,0.7000491619110107,0.6640757918357849,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8470910787582397,0.4869899749755859,0.3429822325706482,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8198446035385132,0.4374319016933441,0.4183554947376251,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6731102466583252,0.2388803213834762,1.099367618560791,285.0044250488281,284.95001220703125,304.1487121582031,293.79168701171875,299.53497314453125,297.2550964355469,285.00347900390625,1.0,0.6937593817710876,0.4331594705581665,0.4331594705581665,1.0,1.0,-3.6028878688812256,1.1899162530899048,2.4129714965820312,0.3699386119842529,0.958299458026886,0.958299458026886,0.0,239.01785278320312,247.0,66839.0546875,0.0,4136.61376953125,1.0,278.5421142578125,282.83306884765625,296.7738037109375,301.0310363769531,293.1499938964844,293.1499938964844,278.25,33409.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318462610244752,1.0,0.0,0.0,3.723964214324951,3.72398853302002,9.253463417735476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.77734375,0.0,1597.2470703125,1895.4371337890625,0.0,3698.052734375,0.9201488494873048,1.0,0.0,3.0,1.0,0.0
17934480,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.868046224117279,0.5244454741477966,0.475141704082489,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9614022374153136,0.7000491619110107,0.6640757918357849,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8470910787582397,0.4869899749755859,0.3429822325706482,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8198446035385132,0.4374319016933441,0.4183554947376251,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6731102466583252,0.2388803213834762,1.099367618560791,285.0044250488281,284.95001220703125,304.1487121582031,293.79168701171875,299.53497314453125,297.2550964355469,285.00347900390625,1.0,0.6937593817710876,0.4331594705581665,0.4331594705581665,1.0,1.0,-3.6028878688812256,1.1899162530899048,2.4129714965820312,0.3699386119842529,0.958299458026886,0.958299458026886,0.0,239.01785278320312,247.0,66839.0546875,0.0,4136.61376953125,1.0,278.5421142578125,282.83306884765625,296.7738037109375,301.0310363769531,293.1499938964844,293.1499938964844,278.25,33409.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318462610244752,1.0,0.0,0.0,3.723964214324951,3.72398853302002,9.253463417735476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.77734375,0.0,1597.2470703125,1895.4371337890625,0.0,3698.052734375,0.9201488494873048,1.0,0.0,3.0,1.0,0.0
17934540,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8645394444465637,0.522865355014801,0.4741474092006683,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9586136341094972,0.7008140087127686,0.665219247341156,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8458686470985413,0.4893555641174316,0.3448812365531921,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.817744255065918,0.4379211962223053,0.4191464483737945,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6710717678070068,0.2389575988054275,1.1009318828582764,284.90655517578125,284.95001220703125,304.1654052734375,293.8007202148437,299.5268859863281,297.24859619140625,284.90777587890625,1.0,0.6960689425468445,0.4313606023788452,0.4313606023788452,1.0,1.0,-3.608193874359131,1.1868425607681274,2.421351194381714,0.3653353750705719,0.8703868389129639,0.8703868389129639,0.0,242.3859100341797,250.0,67583.9921875,0.0,4171.41357421875,1.0,278.2571716308594,282.7135925292969,296.8193054199219,301.1983947753906,293.1499938964844,293.1499938964844,278.54998779296875,38358.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390335083007812,1.0,0.0,0.0,3.6235721111297607,3.62359619140625,8.761270464674453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9033203125,0.0,1521.482666015625,1895.4371337890625,0.0,3763.6533203125,0.901393473148346,1.0,0.0,3.0,1.0,0.0
17934600,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8645394444465637,0.522865355014801,0.4741474092006683,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9586136341094972,0.7008140087127686,0.665219247341156,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8458686470985413,0.4893555641174316,0.3448812365531921,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.817744255065918,0.4379211962223053,0.4191464483737945,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6710717678070068,0.2389575988054275,1.1009318828582764,284.90655517578125,284.95001220703125,304.1654052734375,293.8007202148437,299.5268859863281,297.24859619140625,284.90777587890625,1.0,0.6960689425468445,0.4313606023788452,0.4313606023788452,1.0,1.0,-3.608193874359131,1.1868425607681274,2.421351194381714,0.3653353750705719,0.8703868389129639,0.8703868389129639,0.0,242.3859100341797,250.0,67583.9921875,0.0,4171.41357421875,1.0,278.2571716308594,282.7135925292969,296.8193054199219,301.1983947753906,293.1499938964844,293.1499938964844,278.54998779296875,38358.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390335083007812,1.0,0.0,0.0,3.6235721111297607,3.62359619140625,8.761270464674453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9033203125,0.0,1521.482666015625,1895.4371337890625,0.0,3763.6533203125,0.901393473148346,1.0,0.0,3.0,1.0,0.0
17934660,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8621012568473816,0.5226013660430908,0.47370445728302,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9568354487419128,0.7026861310005188,0.6667740345001221,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.845538854598999,0.4926912784576416,0.3470806777477264,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8164117336273193,0.439119279384613,0.4201651811599731,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6697007417678833,0.2394235879182815,1.1028618812561035,285.0051574707031,284.95001220703125,304.1821594238281,293.8100891113281,299.5263671875,297.2527160644531,285.00421142578125,1.0,0.6983938813209534,0.4296256601810455,0.4296256601810455,1.0,1.0,-3.615714311599731,1.184720516204834,2.430993795394897,0.3609669506549835,0.9620656967163086,0.9620656967163086,0.0,245.11795043945312,253.0,67024.171875,0.0,4208.3017578125,1.0,278.5422058105469,282.83056640625,296.7919616699219,301.06109619140625,293.1499938964844,293.1499938964844,278.25,33426.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320224523544312,1.0,0.0,0.0,3.736609935760498,3.7366342544555664,9.316414661952876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0556640625,0.0,1611.966552734375,1895.4371337890625,0.0,3699.665283203125,0.9230139255523682,1.0,0.0,3.0,1.0,0.0
17934720,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8621012568473816,0.5226013660430908,0.47370445728302,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9568354487419128,0.7026861310005188,0.6667740345001221,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.845538854598999,0.4926912784576416,0.3470806777477264,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8164117336273193,0.439119279384613,0.4201651811599731,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6697007417678833,0.2394235879182815,1.1028618812561035,285.0051574707031,284.95001220703125,304.1821594238281,293.8100891113281,299.5263671875,297.2527160644531,285.00421142578125,1.0,0.6983938813209534,0.4296256601810455,0.4296256601810455,1.0,1.0,-3.615714311599731,1.184720516204834,2.430993795394897,0.3609669506549835,0.9620656967163086,0.9620656967163086,0.0,245.11795043945312,253.0,67024.171875,0.0,4208.3017578125,1.0,278.5422058105469,282.83056640625,296.7919616699219,301.06109619140625,293.1499938964844,293.1499938964844,278.25,33426.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320224523544312,1.0,0.0,0.0,3.736609935760498,3.7366342544555664,9.316414661952876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0556640625,0.0,1611.966552734375,1895.4371337890625,0.0,3699.665283203125,0.9230139255523682,1.0,0.0,3.0,1.0,0.0
17934780,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8587526679039001,0.5210179686546326,0.4727116227149963,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9540515542030334,0.7033477425575256,0.6678276062011719,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8444206714630127,0.495097666978836,0.3490118682384491,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8143531084060669,0.4395618438720703,0.4209160804748535,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6677345633506775,0.2394698411226272,1.104295015335083,284.9057312011719,284.95001220703125,304.1990051269531,293.8197937011719,299.5184326171875,297.2462158203125,284.9069519042969,1.0,0.7006560564041138,0.4278907179832458,0.4278907179832458,1.0,1.0,-3.620747327804565,1.1816461086273191,2.439101219177246,0.3565658330917358,0.8730180263519287,0.8730180263519287,0.0,248.4850311279297,256.0,67782.359375,0.0,4242.580078125,1.0,278.257080078125,282.7095642089844,296.83819580078125,301.22998046875,293.1499938964844,293.1499938964844,278.54998779296875,38362.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391722679138184,1.0,0.0,0.0,3.6373307704925537,3.637355089187622,8.827930173538334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6640625,0.0,1536.7320556640625,1895.4371337890625,0.0,3764.915771484375,0.904442548751831,1.0,0.0,3.0,1.0,0.0
17934840,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8587526679039001,0.5210179686546326,0.4727116227149963,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9540515542030334,0.7033477425575256,0.6678276062011719,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8444206714630127,0.495097666978836,0.3490118682384491,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8143531084060669,0.4395618438720703,0.4209160804748535,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6677345633506775,0.2394698411226272,1.104295015335083,284.9057312011719,284.95001220703125,304.1990051269531,293.8197937011719,299.5184326171875,297.2462158203125,284.9069519042969,1.0,0.7006560564041138,0.4278907179832458,0.4278907179832458,1.0,1.0,-3.620747327804565,1.1816461086273191,2.439101219177246,0.3565658330917358,0.8730180263519287,0.8730180263519287,0.0,248.4850311279297,256.0,67782.359375,0.0,4242.580078125,1.0,278.257080078125,282.7095642089844,296.83819580078125,301.22998046875,293.1499938964844,293.1499938964844,278.54998779296875,38362.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391722679138184,1.0,0.0,0.0,3.6373307704925537,3.637355089187622,8.827930173538334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6640625,0.0,1536.7320556640625,1895.4371337890625,0.0,3764.915771484375,0.904442548751831,1.0,0.0,3.0,1.0,0.0
17934900,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8572419881820679,0.5208215117454529,0.4722718298435211,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.952789306640625,0.7041637897491455,0.6683515906333923,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8439898490905762,0.4967327713966369,0.3500013053417206,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8134114742279053,0.4400790631771087,0.4212674498558044,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6668112277984619,0.239640399813652,1.1048132181167605,285.0196838378906,284.95001220703125,304.2074279785156,293.8247375488281,299.5175476074219,297.2474975585937,285.0207824707031,1.0,0.7017259001731873,0.4270232617855072,0.4270232617855072,1.0,1.0,-3.623077154159546,1.1800355911254885,2.4430415630340576,0.3542344570159912,0.95305073261261,0.95305073261261,0.0,250.03958129882807,256.0,66980.53125,0.0,4258.4677734375,1.0,278.5018615722656,282.8409729003906,296.7959289550781,301.02398681640625,293.1499938964844,293.1499938964844,278.54998779296875,34092.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337014555931092,1.0,0.0,0.0,3.685075521469116,3.6850996017456055,9.06120760646445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4033203125,0.0,1558.1370849609375,1895.4371337890625,0.0,3715.02197265625,0.913430631160736,1.0,0.0,3.0,1.0,0.0
17934960,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8564262390136719,0.5207558274269104,0.4722601175308227,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.952272891998291,0.70512855052948,0.6692852973937988,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8441665768623352,0.4984920024871826,0.3512439131736755,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8130425810813904,0.4407204389572143,0.4218904674053192,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6664085984230042,0.2399089783430099,1.1060854196548462,285.0059509277344,284.95001220703125,304.2159118652344,293.8298034667969,299.5179443359375,297.2504272460937,285.0047607421875,1.0,0.7029319405555725,0.4261727631092071,0.4261727631092071,1.0,1.0,-3.6279587745666495,1.1793723106384275,2.4485864639282227,0.3523648381233215,0.9659231305122375,0.9659231305122375,0.0,251.2178955078125,259.0,67177.625,0.0,4278.8994140625,1.0,278.5429382324219,282.82763671875,296.8109436035156,301.09185791015625,293.1499938964844,293.1499938964844,278.25,33415.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932084023952484,1.0,0.0,0.0,3.750054359436035,3.7500789165496826,9.383576866639488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.783203125,0.0,1627.4912109375,1895.4371337890625,0.0,3700.228759765625,0.9258567094802856,1.0,0.0,3.0,1.0,0.0
