time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8532359600067139,0.5191650390625,0.471271276473999,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9495091438293456,0.7056838274002075,0.670251727104187,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8431540727615356,0.5009376406669617,0.3532097637653351,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8110193610191345,0.4411142766475677,0.4226032495498657,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6645198464393616,0.2399259954690933,1.1074038743972778,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5099792480469,297.243896484375,284.9060363769531,1.0,0.7051493525505066,0.424471765756607,0.424471765756607,1.0,1.0,-3.6327507495880127,1.1762268543243408,2.456523895263672,0.3481644093990326,0.8755639791488647,0.8755639791488647,0.0,254.5805511474609,262.0,67975.28125,0.0,4312.69921875,1.0,278.25701904296875,282.70562744140625,296.8583984375,301.2626037597656,293.1499938964844,293.1499938964844,278.54998779296875,38365.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392316937446594,1.0,0.0,0.0,3.650784492492676,3.6508090496063232,8.893356380212936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.2568359375,0.0,1551.7469482421875,1895.4371337890625,0.0,3765.456787109375,0.9074138402938844,1.0,0.0,3.0,1.0,0.0
17935080,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8532359600067139,0.5191650390625,0.471271276473999,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9495091438293456,0.7056838274002075,0.670251727104187,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8431540727615356,0.5009376406669617,0.3532097637653351,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8110193610191345,0.4411142766475677,0.4226032495498657,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6645198464393616,0.2399259954690933,1.1074038743972778,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5099792480469,297.243896484375,284.9060363769531,1.0,0.7051493525505066,0.424471765756607,0.424471765756607,1.0,1.0,-3.6327507495880127,1.1762268543243408,2.456523895263672,0.3481644093990326,0.8755639791488647,0.8755639791488647,0.0,254.5805511474609,262.0,67975.28125,0.0,4312.69921875,1.0,278.25701904296875,282.70562744140625,296.8583984375,301.2626037597656,293.1499938964844,293.1499938964844,278.54998779296875,38365.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392316937446594,1.0,0.0,0.0,3.650784492492676,3.6508090496063232,8.893356380212936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.2568359375,0.0,1551.7469482421875,1895.4371337890625,0.0,3765.456787109375,0.9074138402938844,1.0,0.0,3.0,1.0,0.0
17935140,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8510120511054993,0.5188999772071838,0.4708133339881897,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.947729229927063,0.707369327545166,0.6716141104698181,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8429688215255737,0.5043886303901672,0.3554764688014984,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.809718132019043,0.4422305226325989,0.4235336184501648,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.663236141204834,0.2403393387794494,1.1090694665908811,285.0063171386719,284.95001220703125,304.25,293.8507995605469,299.509521484375,297.2481689453125,285.0050964355469,1.0,0.7073783278465271,0.4227707982063293,0.4227707982063293,1.0,1.0,-3.639678478240967,1.1738241910934448,2.4658544063568115,0.3440286517143249,0.9693996906280518,0.9693996906280518,0.0,257.3114624023437,265.0,67383.75,0.0,4348.47900390625,1.0,278.5431213378906,282.8256225585937,296.8317565917969,301.12420654296875,293.1499938964844,293.1499938964844,278.25,33445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321082234382628,1.0,0.0,0.0,3.7623214721679688,3.762346029281616,9.445067803426356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.845703125,0.0,1642.054931640625,1895.4371337890625,0.0,3700.4501953125,0.9285606145858764,1.0,0.0,3.0,1.0,0.0
17935200,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8510120511054993,0.5188999772071838,0.4708133339881897,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.947729229927063,0.707369327545166,0.6716141104698181,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8429688215255737,0.5043886303901672,0.3554764688014984,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.809718132019043,0.4422305226325989,0.4235336184501648,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.663236141204834,0.2403393387794494,1.1090694665908811,285.0063171386719,284.95001220703125,304.25,293.8507995605469,299.509521484375,297.2481689453125,285.0050964355469,1.0,0.7073783278465271,0.4227707982063293,0.4227707982063293,1.0,1.0,-3.639678478240967,1.1738241910934448,2.4658544063568115,0.3440286517143249,0.9693996906280518,0.9693996906280518,0.0,257.3114624023437,265.0,67383.75,0.0,4348.47900390625,1.0,278.5431213378906,282.8256225585937,296.8317565917969,301.12420654296875,293.1499938964844,293.1499938964844,278.25,33445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321082234382628,1.0,0.0,0.0,3.7623214721679688,3.762346029281616,9.445067803426356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.845703125,0.0,1642.054931640625,1895.4371337890625,0.0,3700.4501953125,0.9285606145858764,1.0,0.0,3.0,1.0,0.0
17935260,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8479520082473755,0.5173015594482422,0.4698201715946197,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.944969892501831,0.7078174948692322,0.6724857091903687,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8420392274856567,0.5068739056587219,0.357473075389862,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8077001571655273,0.4425736367702484,0.4242031574249267,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6614088416099548,0.2403287887573242,1.1102705001831057,284.9034423828125,284.95001220703125,304.26739501953125,293.8617858886719,299.5015869140625,297.2416076660156,284.90460205078125,1.0,0.7095503211021423,0.4210930168628692,0.4210930168628692,1.0,1.0,-3.644195318222046,1.1705766916275024,2.473618507385254,0.3398725986480713,0.8778168559074402,0.8778168559074402,0.0,260.67535400390625,253.0,68167.984375,0.0,4381.724609375,1.0,278.2571105957031,282.701416015625,296.8797912597656,301.29638671875,293.1499938964844,293.1499938964844,278.54998779296875,38343.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392085075378418,1.0,0.0,0.0,3.664625883102417,3.664650440216065,8.960919331002515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.4091796875,0.0,1567.104736328125,1895.4371337890625,0.0,3765.245361328125,0.9103818535804749,1.0,0.0,3.0,1.0,0.0
17935320,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8479520082473755,0.5173015594482422,0.4698201715946197,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.944969892501831,0.7078174948692322,0.6724857091903687,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8420392274856567,0.5068739056587219,0.357473075389862,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8077001571655273,0.4425736367702484,0.4242031574249267,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6614088416099548,0.2403287887573242,1.1102705001831057,284.9034423828125,284.95001220703125,304.26739501953125,293.8617858886719,299.5015869140625,297.2416076660156,284.90460205078125,1.0,0.7095503211021423,0.4210930168628692,0.4210930168628692,1.0,1.0,-3.644195318222046,1.1705766916275024,2.473618507385254,0.3398725986480713,0.8778168559074402,0.8778168559074402,0.0,260.67535400390625,253.0,68167.984375,0.0,4381.724609375,1.0,278.2571105957031,282.701416015625,296.8797912597656,301.29638671875,293.1499938964844,293.1499938964844,278.54998779296875,38343.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392085075378418,1.0,0.0,0.0,3.664625883102417,3.664650440216065,8.960919331002515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.4091796875,0.0,1567.104736328125,1895.4371337890625,0.0,3765.245361328125,0.9103818535804749,1.0,0.0,3.0,1.0,0.0
17935380,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8511541485786438,0.5170466899871826,0.4691076874732971,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9501640796661376,0.7094110250473022,0.673485517501831,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8471731543540955,0.5103924870491028,0.3595793843269348,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.811625063419342,0.4436544477939605,0.4248204231262207,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6644968390464783,0.2407321780920028,1.1105577945709229,285.0053405761719,284.95001220703125,304.28521728515625,293.8731689453125,299.5012512207031,297.2460632324219,285.0043334960937,1.0,0.7076302170753479,0.4194152057170868,0.4194152057170868,1.0,1.0,-3.648157596588135,1.1671159267425537,2.481041669845581,0.3354648351669311,0.971166491508484,0.971166491508484,0.0,256.3005065917969,241.0,67517.015625,0.0,4365.32421875,1.0,278.54248046875,282.82293701171875,296.8542785644531,301.1561279296875,293.1499938964844,293.1499938964844,278.25,33535.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320668578147888,1.0,0.0,0.0,3.7711992263793945,3.771224021911621,9.489694434705598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4501953125,0.0,1653.1802978515625,1895.4371337890625,0.0,3700.07177734375,0.9308900833129884,1.0,0.0,3.0,1.0,0.0
17935440,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8511541485786438,0.5170466899871826,0.4691076874732971,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9501640796661376,0.7094110250473022,0.673485517501831,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8471731543540955,0.5103924870491028,0.3595793843269348,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.811625063419342,0.4436544477939605,0.4248204231262207,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6644968390464783,0.2407321780920028,1.1105577945709229,285.0053405761719,284.95001220703125,304.28521728515625,293.8731689453125,299.5012512207031,297.2460632324219,285.0043334960937,1.0,0.7076302170753479,0.4194152057170868,0.4194152057170868,1.0,1.0,-3.648157596588135,1.1671159267425537,2.481041669845581,0.3354648351669311,0.971166491508484,0.971166491508484,0.0,256.3005065917969,241.0,67517.015625,0.0,4365.32421875,1.0,278.54248046875,282.82293701171875,296.8542785644531,301.1561279296875,293.1499938964844,293.1499938964844,278.25,33535.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320668578147888,1.0,0.0,0.0,3.7711992263793945,3.771224021911621,9.489694434705598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4501953125,0.0,1653.1802978515625,1895.4371337890625,0.0,3700.07177734375,0.9308900833129884,1.0,0.0,3.0,1.0,0.0
17935500,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8540152907371521,0.5163519978523254,0.4686718881130218,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9543080925941468,0.7097006440162659,0.6739234924316406,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8510229587554932,0.511745810508728,0.3605949282646179,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8147590160369873,0.4439019560813904,0.4251032471656799,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6671313047409058,0.2407995909452438,1.1106642484664917,284.875732421875,284.95001220703125,304.2943115234375,293.8789978027344,299.4980773925781,297.24395751953125,284.8739318847656,1.0,0.705982506275177,0.4185763299465179,0.4185763299465179,1.0,1.0,-3.649858713150024,1.1652675867080688,2.484591007232666,0.3333468437194824,0.8826289176940918,0.8826289176940918,0.0,252.59376525878903,241.0,68527.8203125,0.0,4346.861328125,1.0,278.294921875,282.67498779296875,296.9077453613281,301.38677978515625,293.1499938964844,293.1499938964844,278.25,37359.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375468492507936,1.0,0.0,0.0,3.744128465652466,3.744153499603272,9.35394382395316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.7919921875,0.0,1650.871337890625,1895.4371337890625,0.0,3750.115234375,0.925316333770752,1.0,0.0,3.0,1.0,0.0
17935560,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8567827343940735,0.5155326128005981,0.4677654802799225,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9583287239074708,0.7098106145858765,0.6738744974136353,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8548663258552551,0.5129942893981934,0.3613306283950805,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8178091645240784,0.4440145194530487,0.425065279006958,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6697375178337097,0.2407736182212829,1.109884262084961,284.9013977050781,284.95001220703125,304.3034973144531,293.8849182128906,299.4939270019531,297.2402648925781,284.9027709960937,1.0,0.7038537263870239,0.4177849292755127,0.4177849292755127,1.0,1.0,-3.648613214492798,1.1625056266784668,2.486107349395752,0.3309223651885986,0.8776394128799438,0.8776394128799438,0.0,248.642578125,229.0,68232.8671875,0.0,4318.86474609375,1.0,278.2569274902344,282.6989440917969,296.9019470214844,301.3241882324219,293.1499938964844,293.1499938964844,278.54998779296875,38496.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388981461524964,1.0,0.0,0.0,3.66983699798584,3.6698615550994873,8.986422699308605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2060546875,0.0,1574.128662109375,1895.4371337890625,0.0,3762.4208984375,0.9117369055747986,1.0,0.0,3.0,1.0,0.0
17935620,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8656413555145264,0.5154017210006714,0.4669332802295685,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.969477653503418,0.7113881707191467,0.6746147871017456,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8658044338226318,0.5166849493980408,0.3633756637573242,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8265297412872314,0.4451574087142944,0.4254999756813049,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6774782538414001,0.241282507777214,1.109508991241455,285.0043029785156,284.95001220703125,304.3221740722656,293.8970031738281,299.4948425292969,297.2457580566406,285.0030822753906,1.0,0.6991503238677979,0.4162021279335022,0.4162021279335022,1.0,1.0,-3.651024103164673,1.1587270498275757,2.492296934127808,0.3265445828437805,0.9708703756332396,0.9708703756332396,0.0,238.40684509277344,217.0,67555.078125,0.0,4261.62060546875,1.0,278.5432434082031,282.821533203125,296.8763427734375,301.1811828613281,293.1499938964844,293.1499938964844,278.25,33590.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314430952072144,1.0,0.0,0.0,3.775508165359497,3.775532960891724,9.511392704553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.5458984375,0.0,1658.69189453125,1895.4371337890625,0.0,3694.36181640625,0.9316225051879884,1.0,0.0,3.0,1.0,0.0
17935680,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8656413555145264,0.5154017210006714,0.4669332802295685,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.969477653503418,0.7113881707191467,0.6746147871017456,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8658044338226318,0.5166849493980408,0.3633756637573242,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8265297412872314,0.4451574087142944,0.4254999756813049,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6774782538414001,0.241282507777214,1.109508991241455,285.0043029785156,284.95001220703125,304.3221740722656,293.8970031738281,299.4948425292969,297.2457580566406,285.0030822753906,1.0,0.6991503238677979,0.4162021279335022,0.4162021279335022,1.0,1.0,-3.651024103164673,1.1587270498275757,2.492296934127808,0.3265445828437805,0.9708703756332396,0.9708703756332396,0.0,238.40684509277344,217.0,67555.078125,0.0,4261.62060546875,1.0,278.5432434082031,282.821533203125,296.8763427734375,301.1811828613281,293.1499938964844,293.1499938964844,278.25,33590.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314430952072144,1.0,0.0,0.0,3.775508165359497,3.775532960891724,9.511392704553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.5458984375,0.0,1658.69189453125,1895.4371337890625,0.0,3694.36181640625,0.9316225051879884,1.0,0.0,3.0,1.0,0.0
17935740,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8753865957260132,0.5139920115470886,0.4655821025371551,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9805836081504822,0.7117376923561096,0.6748587489128113,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8778616189956665,0.5194321274757385,0.3651486039161682,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8360128998756409,0.4455682337284088,0.4256826341152191,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.686095654964447,0.2414267361164093,1.1087579727172852,284.90142822265625,284.95001220703125,304.3412475585937,293.909423828125,299.48846435546875,297.2408447265625,284.902587890625,1.0,0.693915605545044,0.4146193265914917,0.4146193265914917,1.0,1.0,-3.6511518955230713,1.1541094779968262,2.497042417526245,0.3221154510974884,0.8778271079063416,0.8778271079063416,0.0,227.80381774902344,205.0,68271.7578125,0.0,4195.86376953125,1.0,278.25701904296875,282.69854736328125,296.9255065917969,301.3500366210937,293.1499938964844,293.1499938964844,278.54998779296875,38491.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93815279006958,1.0,0.0,0.0,3.6723923683166495,3.672416925430298,8.998941325444321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.4794921875,0.0,1576.9798583984375,1895.4371337890625,0.0,3755.63525390625,0.9122165441513062,1.0,0.0,3.0,1.0,0.0
17935800,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8753865957260132,0.5139920115470886,0.4655821025371551,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9805836081504822,0.7117376923561096,0.6748587489128113,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8778616189956665,0.5194321274757385,0.3651486039161682,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8360128998756409,0.4455682337284088,0.4256826341152191,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.686095654964447,0.2414267361164093,1.1087579727172852,284.90142822265625,284.95001220703125,304.3412475585937,293.909423828125,299.48846435546875,297.2408447265625,284.902587890625,1.0,0.693915605545044,0.4146193265914917,0.4146193265914917,1.0,1.0,-3.6511518955230713,1.1541094779968262,2.497042417526245,0.3221154510974884,0.8778271079063416,0.8778271079063416,0.0,227.80381774902344,205.0,68271.7578125,0.0,4195.86376953125,1.0,278.25701904296875,282.69854736328125,296.9255065917969,301.3500366210937,293.1499938964844,293.1499938964844,278.54998779296875,38491.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93815279006958,1.0,0.0,0.0,3.6723923683166495,3.672416925430298,8.998941325444321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.4794921875,0.0,1576.9798583984375,1895.4371337890625,0.0,3755.63525390625,0.9122165441513062,1.0,0.0,3.0,1.0,0.0
17935860,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8880510330200195,0.5139323472976685,0.4647729098796844,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.992815375328064,0.7132506966590881,0.6754856109619141,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8928781151771545,0.5232552289962769,0.3672488629817962,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8479668498039246,0.4467442333698272,0.4260977506637573,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6968483328819275,0.2420174926519394,1.1085057258605957,285.00494384765625,284.95001220703125,304.3606262207031,293.92218017578125,299.49053955078125,297.2469177246094,285.0040283203125,1.0,0.688454806804657,0.4131564199924469,0.4131564199924469,1.0,1.0,-3.653645038604736,1.150659441947937,2.502985715866089,0.318098783493042,0.971547782421112,0.971547782421112,0.0,216.0407257080078,193.0,67597.28125,0.0,4129.18017578125,1.0,278.5425109863281,282.8221130371094,296.9017944335937,301.2087707519531,293.1499938964844,293.1499938964844,278.25,33590.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930696964263916,1.0,0.0,0.0,3.776375770568848,3.776400804519653,9.51576510033192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.0947265625,0.0,1659.714111328125,1895.4371337890625,0.0,3687.52783203125,0.9321086406707764,1.0,0.0,3.0,1.0,0.0
17935920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8880510330200195,0.5139323472976685,0.4647729098796844,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.992815375328064,0.7132506966590881,0.6754856109619141,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8928781151771545,0.5232552289962769,0.3672488629817962,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8479668498039246,0.4467442333698272,0.4260977506637573,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6968483328819275,0.2420174926519394,1.1085057258605957,285.00494384765625,284.95001220703125,304.3606262207031,293.92218017578125,299.49053955078125,297.2469177246094,285.0040283203125,1.0,0.688454806804657,0.4131564199924469,0.4131564199924469,1.0,1.0,-3.653645038604736,1.150659441947937,2.502985715866089,0.318098783493042,0.971547782421112,0.971547782421112,0.0,216.0407257080078,193.0,67597.28125,0.0,4129.18017578125,1.0,278.5425109863281,282.8221130371094,296.9017944335937,301.2087707519531,293.1499938964844,293.1499938964844,278.25,33590.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930696964263916,1.0,0.0,0.0,3.776375770568848,3.776400804519653,9.51576510033192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.0947265625,0.0,1659.714111328125,1895.4371337890625,0.0,3687.52783203125,0.9321086406707764,1.0,0.0,3.0,1.0,0.0
17935980,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8995925188064575,0.5125460624694824,0.4634827375411987,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7138140797615051,0.6681283712387085,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9070318937301636,0.5260726809501648,0.3691034018993377,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8593022227287292,0.4471405446529388,0.4263086318969726,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7067772150039673,0.2421901524066925,1.1080873012542725,284.8976135253906,284.95001220703125,304.3803405761719,293.935302734375,299.4850769042969,297.2429504394531,284.8984680175781,1.0,0.6824295520782471,0.4116935133934021,0.4116935133934021,1.0,1.0,-3.6474955081939697,1.1441692113876345,2.503326177597046,0.3132531642913818,0.8754163384437561,0.8754163384437561,0.0,205.71522521972656,181.0,68231.1171875,0.0,4046.0185546875,1.0,278.2568359375,282.6959228515625,296.95123291015625,301.3768310546875,293.1499938964844,293.1499938964844,278.54998779296875,38644.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937351405620575,1.0,0.0,0.0,3.6724350452423096,3.672459602355957,8.999150509225728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.3876953125,0.0,1578.17919921875,1895.4371337890625,0.0,3748.33447265625,0.9122440218925476,1.0,0.0,3.0,1.0,0.0
17936040,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8995925188064575,0.5125460624694824,0.4634827375411987,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7138140797615051,0.6681283712387085,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9070318937301636,0.5260726809501648,0.3691034018993377,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8593022227287292,0.4471405446529388,0.4263086318969726,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7067772150039673,0.2421901524066925,1.1080873012542725,284.8976135253906,284.95001220703125,304.3803405761719,293.935302734375,299.4850769042969,297.2429504394531,284.8984680175781,1.0,0.6824295520782471,0.4116935133934021,0.4116935133934021,1.0,1.0,-3.6474955081939697,1.1441692113876345,2.503326177597046,0.3132531642913818,0.8754163384437561,0.8754163384437561,0.0,205.71522521972656,181.0,68231.1171875,0.0,4046.0185546875,1.0,278.2568359375,282.6959228515625,296.95123291015625,301.3768310546875,293.1499938964844,293.1499938964844,278.54998779296875,38644.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937351405620575,1.0,0.0,0.0,3.6724350452423096,3.672459602355957,8.999150509225728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.3876953125,0.0,1578.17919921875,1895.4371337890625,0.0,3748.33447265625,0.9122440218925476,1.0,0.0,3.0,1.0,0.0
17936100,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9027584791183472,0.5123457312583923,0.4629027247428894,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7161638736724854,0.6605045795440674,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9117494225502014,0.5278620719909668,0.3700759410858154,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8626352548599243,0.4475672841072082,0.4264158308506012,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7095681428909302,0.2423626482486724,1.1078646183013916,285.0003356933594,284.95001220703125,304.3902893066406,293.94195556640625,299.48760986328125,297.2494201660156,285.0038757324219,1.0,0.6781867146492004,0.4109620749950409,0.4109620749950409,1.0,1.0,-3.6279571056365967,1.1350008249282837,2.4929563999176025,0.3116623759269714,0.9434155821800232,0.9434155821800232,0.0,202.2723846435547,181.0,67086.53125,0.0,3985.16650390625,1.0,278.50177001953125,282.823486328125,296.9084777832031,301.1531066894531,293.1499938964844,293.1499938964844,278.54998779296875,34743.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313071966171264,1.0,0.0,0.0,3.703378677368164,3.703402996063232,9.151441417998284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.9716796875,0.0,1583.830322265625,1895.4371337890625,0.0,3693.1171875,0.9178982377052308,1.0,0.0,3.0,1.0,0.0
17936160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9097554683685304,0.512309193611145,0.4626981616020202,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.7188704013824463,0.6460967063903809,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.92059326171875,0.5298022031784058,0.3712780177593231,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8692289590835571,0.4481459558010101,0.4267531037330627,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7148978114128113,0.2426497936248779,1.1081551313400269,284.9880676269531,284.95001220703125,304.4003295898437,293.9486999511719,299.4924621582031,297.2587585449219,284.98614501953125,1.0,0.674383282661438,0.4103298783302307,0.4103298783302307,1.0,1.0,-3.621046543121338,1.130866765975952,2.4901797771453857,0.3063011169433594,0.9521260857582092,0.9521260857582092,0.0,196.73855590820312,169.0,67052.2734375,0.0,3923.71240234375,1.0,278.5428466796875,282.8136901855469,296.9226989746094,301.2047424316406,293.1499938964844,293.1499938964844,278.25,34137.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288507699966432,1.0,0.0,0.0,3.75436019897461,3.754384994506836,9.405137575413393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.37109375,0.0,1638.0660400390625,1895.4371337890625,0.0,3670.602783203125,0.9272428154945374,1.0,0.0,3.0,1.0,0.0
17936220,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.92222660779953,0.5108643174171448,0.461379736661911,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7250551581382751,0.621622622013092,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9363412857055664,0.5326043367385864,0.3731485605239868,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8807606101036072,0.4484411180019378,0.426908791065216,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7236068248748779,0.2427542209625244,1.107621669769287,284.892333984375,284.95001220703125,304.4205627441406,293.9624328613281,299.5001525878906,297.2745666503906,284.89324951171875,1.0,0.6655651926994324,0.4090654850006103,0.4090654850006103,1.0,1.0,-3.591822624206543,1.1169426441192627,2.4748799800872803,0.299138069152832,0.8537060022354126,0.8537060022354126,0.0,187.07383728027344,157.0,67036.59375,0.0,3789.35107421875,1.0,278.2571716308594,282.70623779296875,296.96759033203125,301.3249816894531,293.1499938964844,293.1499938964844,278.54998779296875,39613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933393895626068,1.0,0.0,0.0,3.599926710128784,3.5999510288238525,8.647302252029476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7470703125,0.0,1504.835205078125,1895.4371337890625,0.0,3712.21044921875,0.8971052765846252,1.0,0.0,3.0,1.0,0.0
17936280,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.92222660779953,0.5108643174171448,0.461379736661911,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7250551581382751,0.621622622013092,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9363412857055664,0.5326043367385864,0.3731485605239868,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8807606101036072,0.4484411180019378,0.426908791065216,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7236068248748779,0.2427542209625244,1.107621669769287,284.892333984375,284.95001220703125,304.4205627441406,293.9624328613281,299.5001525878906,297.2745666503906,284.89324951171875,1.0,0.6655651926994324,0.4090654850006103,0.4090654850006103,1.0,1.0,-3.591822624206543,1.1169426441192627,2.4748799800872803,0.299138069152832,0.8537060022354126,0.8537060022354126,0.0,187.07383728027344,157.0,67036.59375,0.0,3789.35107421875,1.0,278.2571716308594,282.70623779296875,296.96759033203125,301.3249816894531,293.1499938964844,293.1499938964844,278.54998779296875,39613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933393895626068,1.0,0.0,0.0,3.599926710128784,3.5999510288238525,8.647302252029476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7470703125,0.0,1504.835205078125,1895.4371337890625,0.0,3712.21044921875,0.8971052765846252,1.0,0.0,3.0,1.0,0.0
17936340,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9383075833320618,0.5107095241546631,0.4606401920318603,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7341241240501404,0.5936042070388794,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9547892808914183,0.5364631414413452,0.3753826916217804,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.895084798336029,0.4494783282279968,0.4273365139961242,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7340334057807922,0.2433303147554397,1.107856035232544,284.9796142578125,284.95001220703125,304.4410095214844,293.9765014648437,299.5223693847656,297.3116455078125,284.978759765625,1.0,0.655998945236206,0.40780109167099,0.40780109167099,1.0,1.0,-3.560710906982422,1.102390170097351,2.458320617675781,0.2916574776172638,0.9244818687438964,0.9244818687438964,0.0,176.5174560546875,175.0,65909.0859375,0.0,3646.927978515625,1.0,278.5419006347656,282.8252868652344,296.9434814453125,301.15069580078125,293.1499938964844,293.1499938964844,278.25,34565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233704209327698,1.0,0.0,0.0,3.676594018936157,3.6766178607940674,9.019544791044608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.341796875,0.0,1552.1470947265625,1895.4371337890625,0.0,3620.229736328125,0.9101786613464355,1.0,0.0,3.0,1.0,0.0
17936400,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9383075833320618,0.5107095241546631,0.4606401920318603,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7341241240501404,0.5936042070388794,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9547892808914183,0.5364631414413452,0.3753826916217804,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.895084798336029,0.4494783282279968,0.4273365139961242,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7340334057807922,0.2433303147554397,1.107856035232544,284.9796142578125,284.95001220703125,304.4410095214844,293.9765014648437,299.5223693847656,297.3116455078125,284.978759765625,1.0,0.655998945236206,0.40780109167099,0.40780109167099,1.0,1.0,-3.560710906982422,1.102390170097351,2.458320617675781,0.2916574776172638,0.9244818687438964,0.9244818687438964,0.0,176.5174560546875,175.0,65909.0859375,0.0,3646.927978515625,1.0,278.5419006347656,282.8252868652344,296.9434814453125,301.15069580078125,293.1499938964844,293.1499938964844,278.25,34565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233704209327698,1.0,0.0,0.0,3.676594018936157,3.6766178607940674,9.019544791044608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.341796875,0.0,1552.1470947265625,1895.4371337890625,0.0,3620.229736328125,0.9101786613464355,1.0,0.0,3.0,1.0,0.0
17936460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9411140084266664,0.5100228190422058,0.4602601826190948,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.7389651536941528,0.5885056257247925,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9589141607284546,0.5381731986999512,0.3766959607601166,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8980106115341187,0.4497507512569427,0.4277089238166809,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7362160086631775,0.2435526400804519,1.1089385747909546,284.8721923828125,284.95001220703125,304.4525451660156,293.9844970703125,299.5343017578125,297.32769775390625,284.8756103515625,1.0,0.6552871465682983,0.4074114561080932,0.4074114561080932,1.0,1.0,-3.5574076175689697,1.100069522857666,2.4573378562927246,0.2896753549575805,0.8399977087974548,0.8399977087974548,0.0,174.72723388671875,175.0,66529.265625,0.0,3627.924072265625,1.0,278.2884826660156,282.7063293457031,296.99981689453125,301.3488464355469,293.1499938964844,293.1499938964844,278.25,39747.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927677571773529,1.0,0.0,0.0,3.593003034591675,3.593027114868164,8.614071589363448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.705078125,0.0,1498.2806396484375,1895.4371337890625,0.0,3659.83544921875,0.8935969471931458,1.0,0.0,3.0,1.0,0.0
17936520,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9398224949836732,0.5095502138137817,0.4597513079643249,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7420068383216858,0.5899718403816223,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9588929414749146,0.5395717620849609,0.3776107430458069,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8973660469055176,0.44996377825737,0.4278797209262848,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7357991337776184,0.2437207847833633,1.1096696853637695,284.9139709472656,284.95001220703125,304.4616394042969,293.9908447265625,299.541259765625,297.3359680175781,284.91534423828125,1.0,0.6562337875366211,0.4071052968502044,0.4071052968502044,1.0,1.0,-3.560731172561645,1.1003328561782837,2.4603981971740723,0.2891302704811096,0.8520308136940002,0.8520308136940002,0.0,175.33990478515625,193.0,66358.1640625,0.0,3639.889404296875,1.0,278.2579345703125,282.7379455566406,296.9952087402344,301.2935485839844,293.1499938964844,293.1499938964844,278.54998779296875,38768.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275525808334352,1.0,0.0,0.0,3.5392794609069824,3.539303064346313,8.358397849406174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.525390625,0.0,1433.52392578125,1895.4371337890625,0.0,3658.6875,0.8832037448883057,1.0,0.0,3.0,1.0,0.0
17936580,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9321386814117432,0.5096403956413269,0.4597392082214355,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7471597790718079,0.6026351451873779,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9541983604431152,0.5437270998954773,0.3804396390914917,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8916550874710083,0.4511972665786743,0.429014503955841,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7317743301391602,0.2445266097784042,1.1135274171829224,285.0170593261719,284.95001220703125,304.4824523925781,294.0054626464844,299.5552673339844,297.3501892089844,285.0167541503906,1.0,0.6625093817710876,0.4064095020294189,0.4064095020294189,1.0,1.0,-3.585332155227661,1.1068342924118042,2.4784977436065674,0.2900618612766266,0.9520221948623656,0.9520221948623656,0.0,180.5238342285156,211.0,66237.453125,0.0,3732.96533203125,1.0,278.5416259765625,282.85357666015625,296.9845886230469,301.1947937011719,293.1499938964844,293.1499938964844,278.25,32973.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199849367141724,1.0,0.0,0.0,3.6723978519439697,3.67242169380188,8.998969178719562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.146484375,0.0,1535.4434814453125,1895.4371337890625,0.0,3589.01953125,0.9083057045936584,1.0,0.0,3.0,1.0,0.0
17936640,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9321386814117432,0.5096403956413269,0.4597392082214355,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7471597790718079,0.6026351451873779,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9541983604431152,0.5437270998954773,0.3804396390914917,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8916550874710083,0.4511972665786743,0.429014503955841,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7317743301391602,0.2445266097784042,1.1135274171829224,285.0170593261719,284.95001220703125,304.4824523925781,294.0054626464844,299.5552673339844,297.3501892089844,285.0167541503906,1.0,0.6625093817710876,0.4064095020294189,0.4064095020294189,1.0,1.0,-3.585332155227661,1.1068342924118042,2.4784977436065674,0.2900618612766266,0.9520221948623656,0.9520221948623656,0.0,180.5238342285156,211.0,66237.453125,0.0,3732.96533203125,1.0,278.5416259765625,282.85357666015625,296.9845886230469,301.1947937011719,293.1499938964844,293.1499938964844,278.25,32973.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199849367141724,1.0,0.0,0.0,3.6723978519439697,3.67242169380188,8.998969178719562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.146484375,0.0,1535.4434814453125,1895.4371337890625,0.0,3589.01953125,0.9083057045936584,1.0,0.0,3.0,1.0,0.0
17936700,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.925624668598175,0.5090866684913635,0.4596927762031555,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7479664087295532,0.6135222911834717,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9492564797401428,0.5453294515609741,0.3818493187427521,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8866311311721802,0.4514839351177215,0.4296238720417022,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7281842231750488,0.2447312623262405,1.1156951189041138,284.8991394042969,284.95001220703125,304.492919921875,294.0129089355469,299.5540771484375,297.3449401855469,284.8981018066406,1.0,0.667262852191925,0.406061589717865,0.406061589717865,1.0,1.0,-3.603405475616455,1.112064242362976,2.491341352462769,0.2913336753845215,0.8770685791969299,0.8770685791969299,0.0,184.91958618164065,211.0,67509.2578125,0.0,3805.69970703125,1.0,278.2969665527344,282.7076721191406,297.0447692871094,301.4447937011719,293.1499938964844,293.1499938964844,278.25,36498.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260407090187072,1.0,0.0,0.0,3.661998748779297,3.662022829055786,8.948076128945104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.3662109375,0.0,1550.2984619140625,1895.4371337890625,0.0,3644.7978515625,0.9064687490463256,1.0,0.0,3.0,1.0,0.0
17936760,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9172913432121276,0.5083822011947632,0.4592215418815613,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7476744651794434,0.6273696422576904,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9423993229866028,0.5467976927757263,0.3829917013645172,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8801288604736328,0.4516169428825378,0.4299485683441162,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7234359383583069,0.2447938472032547,1.1170144081115725,284.926513671875,284.95001220703125,304.5033874511719,294.0203857421875,299.5462951660156,297.3333435058594,284.9280090332031,1.0,0.6727198958396912,0.4052641689777374,0.4052641689777374,1.0,1.0,-3.622844696044922,1.116497039794922,2.50634765625,0.2915142476558685,0.8815582990646362,0.8815582990646362,0.0,190.4396514892578,229.0,67616.8671875,0.0,3889.6025390625,1.0,278.2572937011719,282.7269897460937,297.0452880859375,301.4144897460937,293.1499938964844,293.1499938964844,278.54998779296875,37190.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284284710884094,1.0,0.0,0.0,3.615070581436157,3.615094661712648,8.720208484191971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.146484375,0.0,1503.479248046875,1895.4371337890625,0.0,3666.72802734375,0.8987502455711365,1.0,0.0,3.0,1.0,0.0
17936820,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.901437520980835,0.5082798600196838,0.4592418372631073,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.7458347082138062,0.6580796837806702,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.927862823009491,0.5508107542991638,0.3858892619609833,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8668749332427979,0.4526779353618622,0.4311594367027282,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7132278680801392,0.245279312133789,1.120718479156494,285.03546142578125,284.95001220703125,304.5244445800781,294.0355834960937,299.5323486328125,297.3126525878906,285.0350952148437,1.0,0.685371458530426,0.4036693274974823,0.4036693274974823,1.0,1.0,-3.669202089309693,1.1276718378067017,2.541530132293701,0.2924788892269134,0.9959200024604796,0.9959200024604796,0.0,203.2187347412109,232.0,67744.7890625,0.0,4090.6845703125,1.0,278.5422668457031,282.8448791503906,297.0293273925781,301.3334045410156,293.1499938964844,293.1499938964844,278.25,32361.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238837361335754,1.0,0.0,0.0,3.764480352401733,3.764504909515381,9.455910685574054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8798828125,0.0,1636.22119140625,1895.4371337890625,0.0,3624.9560546875,0.92868572473526,1.0,0.0,3.0,1.0,0.0
