time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.901437520980835,0.5082798600196838,0.4592418372631073,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.7458347082138062,0.6580796837806702,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.927862823009491,0.5508107542991638,0.3858892619609833,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8668749332427979,0.4526779353618622,0.4311594367027282,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7132278680801392,0.245279312133789,1.120718479156494,285.03546142578125,284.95001220703125,304.5244445800781,294.0355834960937,299.5323486328125,297.3126525878906,285.0350952148437,1.0,0.685371458530426,0.4036693274974823,0.4036693274974823,1.0,1.0,-3.669202089309693,1.1276718378067017,2.541530132293701,0.2924788892269134,0.9959200024604796,0.9959200024604796,0.0,203.2187347412109,232.0,67744.7890625,0.0,4090.6845703125,1.0,278.5422668457031,282.8448791503906,297.0293273925781,301.3334045410156,293.1499938964844,293.1499938964844,278.25,32361.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238837361335754,1.0,0.0,0.0,3.764480352401733,3.764504909515381,9.455910685574054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8798828125,0.0,1636.22119140625,1895.4371337890625,0.0,3624.9560546875,0.92868572473526,1.0,0.0,3.0,1.0,0.0
17936940,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.890124499797821,0.5067010521888733,0.4585069119930267,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7410551905632019,0.6816344261169434,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9174951910972596,0.5535888671875,0.3882909119129181,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.857327401638031,0.45281782746315,0.4318886399269104,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7050295472145081,0.2451390027999878,1.1225602626800537,284.9149475097656,284.95001220703125,304.5455322265625,294.0510559082031,299.5054016113281,297.2748718261719,284.91607666015625,1.0,0.6943785548210144,0.4020745158195495,0.4020745158195495,1.0,1.0,-3.702672719955444,1.1342644691467283,2.568408250808716,0.2922561466693878,0.90751975774765,0.90751975774765,0.0,213.3154296875,235.0,69264.2421875,0.0,4244.306640625,1.0,278.2569274902344,282.6939697265625,297.08355712890625,301.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338951110839844,1.0,0.0,0.0,3.730347633361816,3.730372667312622,9.285213877774368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8818359375,0.0,1631.5916748046875,1895.4371337890625,0.0,3716.791748046875,0.9240142107009888,1.0,0.0,3.0,1.0,0.0
17937000,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.890124499797821,0.5067010521888733,0.4585069119930267,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7410551905632019,0.6816344261169434,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9174951910972596,0.5535888671875,0.3882909119129181,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.857327401638031,0.45281782746315,0.4318886399269104,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7050295472145081,0.2451390027999878,1.1225602626800537,284.9149475097656,284.95001220703125,304.5455322265625,294.0510559082031,299.5054016113281,297.2748718261719,284.91607666015625,1.0,0.6943785548210144,0.4020745158195495,0.4020745158195495,1.0,1.0,-3.702672719955444,1.1342644691467283,2.568408250808716,0.2922561466693878,0.90751975774765,0.90751975774765,0.0,213.3154296875,235.0,69264.2421875,0.0,4244.306640625,1.0,278.2569274902344,282.6939697265625,297.08355712890625,301.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338951110839844,1.0,0.0,0.0,3.730347633361816,3.730372667312622,9.285213877774368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8818359375,0.0,1631.5916748046875,1895.4371337890625,0.0,3716.791748046875,0.9240142107009888,1.0,0.0,3.0,1.0,0.0
17937060,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.881197988986969,0.5054352879524231,0.4574942588806152,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.7360571622848511,0.6978772878646851,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9100233316421508,0.5565866231918335,0.3904760777950287,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8499976992607117,0.4529885351657867,0.4322482347488403,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6982990503311157,0.2449152618646621,1.1227225065231323,284.9262390136719,284.95001220703125,304.5666809082031,294.0668029785156,299.48260498046875,297.2479248046875,284.9273681640625,1.0,0.700998842716217,0.4000423848628998,0.4000423848628998,1.0,1.0,-3.724392890930176,1.1354591846466064,2.5889337062835693,0.2891282141208648,0.8879930377006531,0.8879930377006531,0.0,221.36968994140625,238.0,69576.28125,0.0,4354.8369140625,1.0,278.1523132324219,282.69073486328125,297.0776062011719,301.5671691894531,293.1499938964844,293.1499938964844,278.45001220703125,37469.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364610910415648,1.0,0.0,0.0,3.662809610366821,3.6628339290618896,8.952039252108079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2294921875,0.0,1558.5025634765625,1895.4371337890625,0.0,3740.2177734375,0.9094896912574768,1.0,0.0,3.0,1.0,0.0
17937120,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.881197988986969,0.5054352879524231,0.4574942588806152,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.7360571622848511,0.6978772878646851,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9100233316421508,0.5565866231918335,0.3904760777950287,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8499976992607117,0.4529885351657867,0.4322482347488403,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6982990503311157,0.2449152618646621,1.1227225065231323,284.9262390136719,284.95001220703125,304.5666809082031,294.0668029785156,299.48260498046875,297.2479248046875,284.9273681640625,1.0,0.700998842716217,0.4000423848628998,0.4000423848628998,1.0,1.0,-3.724392890930176,1.1354591846466064,2.5889337062835693,0.2891282141208648,0.8879930377006531,0.8879930377006531,0.0,221.36968994140625,238.0,69576.28125,0.0,4354.8369140625,1.0,278.1523132324219,282.69073486328125,297.0776062011719,301.5671691894531,293.1499938964844,293.1499938964844,278.45001220703125,37469.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364610910415648,1.0,0.0,0.0,3.662809610366821,3.6628339290618896,8.952039252108079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2294921875,0.0,1558.5025634765625,1895.4371337890625,0.0,3740.2177734375,0.9094896912574768,1.0,0.0,3.0,1.0,0.0
17937180,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8729233741760254,0.5052548050880432,0.4574244320392608,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9915607571601868,0.7339501976966858,0.6958389282226562,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9033501744270324,0.5605220198631287,0.3932832181453705,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8431283831596375,0.4538971781730652,0.4332350790500641,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6918765306472778,0.2451496422290802,1.1246260404586792,285.0167236328125,284.95001220703125,304.5878295898437,294.0827941894531,299.4745483398437,297.244384765625,285.01513671875,1.0,0.7051709890365601,0.3980102837085724,0.3980102837085724,1.0,1.0,-3.728607416152954,1.1306053400039673,2.5980021953582764,0.2836429476737976,0.98504239320755,0.98504239320755,0.0,229.0642852783203,241.0,69044.4375,0.0,4415.68408203125,1.0,278.4432067871094,282.8026428222656,297.0661315917969,301.46435546875,293.1499938964844,293.1499938964844,278.1499938964844,33097.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300881624221802,1.0,0.0,0.0,3.787565469741821,3.787590265274048,9.57223960540432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.9931640625,0.0,1669.136474609375,1895.4371337890625,0.0,3681.949462890625,0.9340106248855592,1.0,0.0,3.0,1.0,0.0
17937240,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8729233741760254,0.5052548050880432,0.4574244320392608,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9915607571601868,0.7339501976966858,0.6958389282226562,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9033501744270324,0.5605220198631287,0.3932832181453705,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8431283831596375,0.4538971781730652,0.4332350790500641,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6918765306472778,0.2451496422290802,1.1246260404586792,285.0167236328125,284.95001220703125,304.5878295898437,294.0827941894531,299.4745483398437,297.244384765625,285.01513671875,1.0,0.7051709890365601,0.3980102837085724,0.3980102837085724,1.0,1.0,-3.728607416152954,1.1306053400039673,2.5980021953582764,0.2836429476737976,0.98504239320755,0.98504239320755,0.0,229.0642852783203,241.0,69044.4375,0.0,4415.68408203125,1.0,278.4432067871094,282.8026428222656,297.0661315917969,301.46435546875,293.1499938964844,293.1499938964844,278.1499938964844,33097.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300881624221802,1.0,0.0,0.0,3.787565469741821,3.787590265274048,9.57223960540432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.9931640625,0.0,1669.136474609375,1895.4371337890625,0.0,3681.949462890625,0.9340106248855592,1.0,0.0,3.0,1.0,0.0
17937300,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8698421716690063,0.5045062899589539,0.4572098553180694,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9886999726295472,0.7330412864685059,0.6952721476554871,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9012535214424132,0.5619466304779053,0.3945772647857666,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8407143950462341,0.4539903402328491,0.4336577951908111,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6895970702171326,0.2450981438159942,1.1255029439926147,284.8814392089844,284.95001220703125,304.5984191894531,294.0909118652344,299.46881103515625,297.2402648925781,284.87908935546875,1.0,0.7068278789520264,0.3969942331314087,0.3969942331314087,1.0,1.0,-3.73078989982605,1.1281877756118774,2.602602243423462,0.2809540927410126,0.8955706357955933,0.8955706357955933,0.0,231.9984588623047,241.0,70147.46875,0.0,4440.48486328125,1.0,278.194580078125,282.6488342285156,297.1219787597656,301.705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36763.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358261227607728,1.0,0.0,0.0,3.7698814868927,3.769906759262085,9.483063649895484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.25,0.0,1676.5748291015625,1895.4371337890625,0.0,3734.425537109375,0.9307997226715088,1.0,0.0,3.0,1.0,0.0
17937360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8663814067840576,0.5035954117774963,0.4564975202083587,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9855650067329408,0.7321440577507019,0.694464385509491,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8988069891929626,0.5632265210151672,0.3955429792404175,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8380232453346252,0.4539157152175903,0.4337291121482849,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6870383024215698,0.2449273467063903,1.1254167556762695,284.90093994140625,284.95001220703125,304.6089782714844,294.0990600585937,299.4638366699219,297.2351379394531,284.9022521972656,1.0,0.708121120929718,0.3962774872779846,0.3962774872779846,1.0,1.0,-3.7301080226898193,1.1256670951843262,2.604440927505493,0.278744488954544,0.8870266079902649,0.8870266079902649,0.0,234.9369201660156,244.0,69884.6015625,0.0,4457.32763671875,1.0,278.1567687988281,282.6670227050781,297.11834716796875,301.64849853515625,293.1499938964844,293.1499938964844,278.45001220703125,38170.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373992085456848,1.0,0.0,0.0,3.701847791671753,3.701872825622559,9.143877832684666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.6181640625,0.0,1608.094482421875,1895.4371337890625,0.0,3748.77001953125,0.91854590177536,1.0,0.0,3.0,1.0,0.0
17937420,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8624308109283447,0.5032727718353271,0.4560172259807586,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9818697571754456,0.7321617007255554,0.694172739982605,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8968672752380371,0.5670727491378784,0.3980870246887207,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8350889682769775,0.4547042846679687,0.4343775808811188,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6841344833374023,0.2451336085796356,1.126327395439148,285.0057067871094,284.95001220703125,304.63006591796875,294.11553955078125,299.46392822265625,297.2383728027344,285.0045471191406,1.0,0.7105305194854736,0.3948439955711365,0.3948439955711365,1.0,1.0,-3.734105110168457,1.122555375099182,2.6115498542785645,0.2748370468616485,0.9817455410957336,0.9817455410957336,0.0,238.8549346923828,247.0,69206.65625,0.0,4493.5498046875,1.0,278.4435119628906,282.7918701171875,297.0965881347656,301.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,33571.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930345058441162,1.0,0.0,0.0,3.8054723739624015,3.805497646331787,9.66296624937968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.3232421875,0.0,1694.169677734375,1895.4371337890625,0.0,3684.3037109375,0.9384183883666992,1.0,0.0,3.0,1.0,0.0
17937480,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8624308109283447,0.5032727718353271,0.4560172259807586,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9818697571754456,0.7321617007255554,0.694172739982605,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8968672752380371,0.5670727491378784,0.3980870246887207,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8350889682769775,0.4547042846679687,0.4343775808811188,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6841344833374023,0.2451336085796356,1.126327395439148,285.0057067871094,284.95001220703125,304.63006591796875,294.11553955078125,299.46392822265625,297.2383728027344,285.0045471191406,1.0,0.7105305194854736,0.3948439955711365,0.3948439955711365,1.0,1.0,-3.734105110168457,1.122555375099182,2.6115498542785645,0.2748370468616485,0.9817455410957336,0.9817455410957336,0.0,238.8549346923828,247.0,69206.65625,0.0,4493.5498046875,1.0,278.4435119628906,282.7918701171875,297.0965881347656,301.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,33571.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930345058441162,1.0,0.0,0.0,3.8054723739624015,3.805497646331787,9.66296624937968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.3232421875,0.0,1694.169677734375,1895.4371337890625,0.0,3684.3037109375,0.9384183883666992,1.0,0.0,3.0,1.0,0.0
17937540,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8582581281661987,0.5016962289810181,0.4550647437572479,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9779902696609496,0.7311623692512512,0.6937022805213928,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.894709587097168,0.5698514580726624,0.4003265798091888,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8320568203926086,0.4547421634197235,0.4347912669181824,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.681180477142334,0.2449431419372558,1.1268452405929563,284.8994445800781,284.95001220703125,304.65106201171875,294.1322631835937,299.45721435546875,297.2322692871094,284.9008178710937,1.0,0.7126436233520508,0.3934104740619659,0.3934104740619659,1.0,1.0,-3.736220121383667,1.118779182434082,2.617440938949585,0.2709537744522095,0.8862406015396118,0.8862406015396118,0.0,242.7701416015625,250.0,69987.5234375,0.0,4524.50439453125,1.0,278.1563720703125,282.66436767578125,297.1485595703125,301.685546875,293.1499938964844,293.1499938964844,278.45001220703125,38436.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936977207660675,1.0,0.0,0.0,3.70903992652893,3.709064960479736,9.17944248612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0849609375,0.0,1618.3734130859375,1895.4371337890625,0.0,3744.923583984375,0.9203199744224548,1.0,0.0,3.0,1.0,0.0
17937600,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8582581281661987,0.5016962289810181,0.4550647437572479,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9779902696609496,0.7311623692512512,0.6937022805213928,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.894709587097168,0.5698514580726624,0.4003265798091888,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8320568203926086,0.4547421634197235,0.4347912669181824,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.681180477142334,0.2449431419372558,1.1268452405929563,284.8994445800781,284.95001220703125,304.65106201171875,294.1322631835937,299.45721435546875,297.2322692871094,284.9008178710937,1.0,0.7126436233520508,0.3934104740619659,0.3934104740619659,1.0,1.0,-3.736220121383667,1.118779182434082,2.617440938949585,0.2709537744522095,0.8862406015396118,0.8862406015396118,0.0,242.7701416015625,250.0,69987.5234375,0.0,4524.50439453125,1.0,278.1563720703125,282.66436767578125,297.1485595703125,301.685546875,293.1499938964844,293.1499938964844,278.45001220703125,38436.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936977207660675,1.0,0.0,0.0,3.70903992652893,3.709064960479736,9.17944248612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0849609375,0.0,1618.3734130859375,1895.4371337890625,0.0,3744.923583984375,0.9203199744224548,1.0,0.0,3.0,1.0,0.0
17937660,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8561534881591797,0.5015156269073486,0.4546095430850982,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9759717583656312,0.7313029766082764,0.6935291290283203,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8938837051391602,0.5723272562026978,0.4018540382385254,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8305495381355286,0.4552304446697235,0.4350813627243042,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6796596646308899,0.2450640052556991,1.1270780563354492,285.0191650390625,284.95001220703125,304.6644287109375,294.1430969238281,299.4580078125,297.2348022460937,285.01812744140625,1.0,0.713874876499176,0.3925827145576477,0.3925827145576477,1.0,1.0,-3.7379205226898193,1.1167486906051636,2.6211719512939453,0.2685592770576477,0.975675404071808,0.975675404071808,0.0,244.84230041503903,250.0,69154.9609375,0.0,4542.5615234375,1.0,278.4228820800781,282.8015441894531,297.1117858886719,301.4938659667969,293.1499938964844,293.1499938964844,278.45001220703125,33720.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304237961769104,1.0,0.0,0.0,3.774184703826904,3.774209499359131,9.50472553995496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.4130859375,0.0,1658.1317138671875,1895.4371337890625,0.0,3685.025146484375,0.9322383403778076,1.0,0.0,3.0,1.0,0.0
17937720,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8554853796958923,0.5014495253562927,0.4546231627464294,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.975324809551239,0.7314502000808716,0.6937249898910522,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8939279913902283,0.573741614818573,0.4028863310813904,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8301354050636292,0.4555678963661194,0.4354367256164551,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6792194843292236,0.245188370347023,1.1277503967285156,285.0067749023437,284.95001220703125,304.67193603515625,294.14923095703125,299.4588928222656,297.2367553710937,285.00567626953125,1.0,0.7146561145782471,0.3921170830726623,0.3921170830726623,1.0,1.0,-3.7406508922576895,1.116202712059021,2.62444806098938,0.2674722969532013,0.9827189445495604,0.9827189445495604,0.0,245.72775268554688,253.0,69299.8828125,0.0,4555.9384765625,1.0,278.44354248046875,282.79150390625,297.1287536621094,301.5469970703125,293.1499938964844,293.1499938964844,278.1499938964844,33628.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296029806137084,1.0,0.0,0.0,3.810866117477417,3.810891151428223,9.69037614595436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.326171875,0.0,1701.08984375,1895.4371337890625,0.0,3677.50146484375,0.9396854043006896,1.0,0.0,3.0,1.0,0.0
17937780,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8519474864006042,0.4999095201492309,0.4536952376365661,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9718468189239502,0.7304776906967163,0.6933053135871887,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8923149108886719,0.5764666199684143,0.4050888419151306,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8276214003562927,0.455615758895874,0.4358496367931366,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6767605543136597,0.2450160384178161,1.1282955408096311,284.90020751953125,284.95001220703125,304.69268798828125,294.1664123535156,299.4530944824219,297.23095703125,284.9015808105469,1.0,0.716569721698761,0.3908236920833587,0.3908236920833587,1.0,1.0,-3.7428441047668457,1.112863302230835,2.6299808025360107,0.2639917731285095,0.8877584934234619,0.8877584934234619,0.0,249.20828247070312,256.0,70093.90625,0.0,4584.41845703125,1.0,278.1563415527344,282.6634826660156,297.1821594238281,301.7259521484375,293.1499938964844,293.1499938964844,278.45001220703125,38419.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361369609832764,1.0,0.0,0.0,3.715393543243408,3.715418815612793,9.210918960889104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.96484375,0.0,1625.575927734375,1895.4371337890625,0.0,3737.26123046875,0.9217261672019958,1.0,0.0,3.0,1.0,0.0
17937840,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8519474864006042,0.4999095201492309,0.4536952376365661,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9718468189239502,0.7304776906967163,0.6933053135871887,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8923149108886719,0.5764666199684143,0.4050888419151306,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8276214003562927,0.455615758895874,0.4358496367931366,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6767605543136597,0.2450160384178161,1.1282955408096311,284.90020751953125,284.95001220703125,304.69268798828125,294.1664123535156,299.4530944824219,297.23095703125,284.9015808105469,1.0,0.716569721698761,0.3908236920833587,0.3908236920833587,1.0,1.0,-3.7428441047668457,1.112863302230835,2.6299808025360107,0.2639917731285095,0.8877584934234619,0.8877584934234619,0.0,249.20828247070312,256.0,70093.90625,0.0,4584.41845703125,1.0,278.1563415527344,282.6634826660156,297.1821594238281,301.7259521484375,293.1499938964844,293.1499938964844,278.45001220703125,38419.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361369609832764,1.0,0.0,0.0,3.715393543243408,3.715418815612793,9.210918960889104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.96484375,0.0,1625.575927734375,1895.4371337890625,0.0,3737.26123046875,0.9217261672019958,1.0,0.0,3.0,1.0,0.0
17937900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8503330945968628,0.4997161626815796,0.4532599151134491,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9701994061470032,0.7305004000663757,0.6930643916130066,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8916513919830322,0.5783284902572632,0.406202495098114,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8264579772949219,0.4559505879878998,0.4360168874263763,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.675592839717865,0.2450828105211258,1.1283323764801023,285.0188903808594,284.95001220703125,304.7030029296875,294.1750793457031,299.4532165527344,297.232421875,285.0202331542969,1.0,0.7174455523490906,0.3901769816875458,0.3901769816875458,1.0,1.0,-3.743607997894287,1.1110868453979492,2.632521152496338,0.2620465457439422,0.9699578881263732,0.9699578881263732,0.0,250.8067779541016,256.0,69194.6484375,0.0,4596.8359375,1.0,278.403564453125,282.79962158203125,297.1445617675781,301.5174865722656,293.1499938964844,293.1499938964844,278.45001220703125,34345.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305408596992492,1.0,0.0,0.0,3.756740093231201,3.756764888763428,9.417065598427144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.7294921875,0.0,1642.4583740234375,1895.4371337890625,0.0,3686.09765625,0.9296193718910216,1.0,0.0,3.0,1.0,0.0
17937960,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8494844436645508,0.4996725618839264,0.4532572329044342,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9693199396133424,0.7307140827178955,0.6932803392410278,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8917632102966309,0.5803267359733582,0.4076105058193207,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8259376287460327,0.4564342498779297,0.4364826083183288,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6750331521034241,0.2452613860368728,1.12917959690094,285.0077819824219,284.95001220703125,304.7132873535156,294.1838073730469,299.4546813964844,297.23553466796875,285.0066833496094,1.0,0.718468427658081,0.389535903930664,0.389535903930664,1.0,1.0,-3.747135877609253,1.1102417707443235,2.63689398765564,0.2604696452617645,0.9848798513412476,0.9848798513412476,0.0,251.9745330810547,259.0,69399.8515625,0.0,4614.353515625,1.0,278.443603515625,282.7909851074219,297.1630859375,301.5880126953125,293.1499938964844,293.1499938964844,278.1499938964844,33633.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287557005882264,1.0,0.0,0.0,3.816863775253296,3.8168890476226807,9.720903335619369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.2373046875,0.0,1708.3385009765625,1895.4371337890625,0.0,3669.73046875,0.9410461187362672,1.0,0.0,3.0,1.0,0.0
17938020,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8462005257606506,0.4981402456760406,0.452336311340332,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9658789038658142,0.7296825647354126,0.6928063035011292,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8903330564498901,0.5830451250076294,0.4098065495491028,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8235933780670166,0.4564661681652069,0.4368807673454284,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6727492213249207,0.2450801581144333,1.1296823024749756,284.8999328613281,284.95001220703125,304.733642578125,294.201416015625,299.44879150390625,297.2299194335937,284.9013061523437,1.0,0.7203123569488525,0.3882536888122558,0.3882536888122558,1.0,1.0,-3.7491958141326895,1.106868863105774,2.642326831817627,0.256955474615097,0.8893709182739258,0.8893709182739258,0.0,255.3578643798828,262.0,70204.09375,0.0,4641.9111328125,1.0,278.1562805175781,282.66168212890625,297.21710205078125,301.768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935273289680481,1.0,0.0,0.0,3.7226624488830566,3.7226877212524414,9.246995205103304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.4560546875,0.0,1633.88232421875,1895.4371337890625,0.0,3729.379638671875,0.9233286380767822,1.0,0.0,3.0,1.0,0.0
17938080,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8462005257606506,0.4981402456760406,0.452336311340332,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9658789038658142,0.7296825647354126,0.6928063035011292,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8903330564498901,0.5830451250076294,0.4098065495491028,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8235933780670166,0.4564661681652069,0.4368807673454284,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6727492213249207,0.2450801581144333,1.1296823024749756,284.8999328613281,284.95001220703125,304.733642578125,294.201416015625,299.44879150390625,297.2299194335937,284.9013061523437,1.0,0.7203123569488525,0.3882536888122558,0.3882536888122558,1.0,1.0,-3.7491958141326895,1.106868863105774,2.642326831817627,0.256955474615097,0.8893709182739258,0.8893709182739258,0.0,255.3578643798828,262.0,70204.09375,0.0,4641.9111328125,1.0,278.1562805175781,282.66168212890625,297.21710205078125,301.768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935273289680481,1.0,0.0,0.0,3.7226624488830566,3.7226877212524414,9.246995205103304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.4560546875,0.0,1633.88232421875,1895.4371337890625,0.0,3729.379638671875,0.9233286380767822,1.0,0.0,3.0,1.0,0.0
17938140,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.843895435333252,0.4979100525379181,0.4519022405147552,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9633561372756958,0.7298600673675537,0.6927239298820496,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8898869752883911,0.5869175791740417,0.4123323559761047,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8220044374465942,0.4572706222534179,0.4374975264072418,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6711238622665405,0.2453143745660781,1.130506992340088,285.0082092285156,284.95001220703125,304.7538146972656,294.21923828125,299.4502868652344,297.234619140625,285.0071105957031,1.0,0.7221618294715881,0.38697150349617,0.38697150349617,1.0,1.0,-3.7533369064331055,1.1041887998580933,2.6491479873657227,0.2533716261386871,0.9871432185173036,0.9871432185173036,0.0,258.07489013671875,265.0,69501.6875,0.0,4671.2109375,1.0,278.4436340332031,282.7899475097656,297.1985778808594,301.6304931640625,293.1499938964844,293.1499938964844,278.1499938964844,33640.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278820753097534,1.0,0.0,0.0,3.823429584503174,3.823454856872559,9.754376151249744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.99609375,0.0,1716.32080078125,1895.4371337890625,0.0,3661.713134765625,0.94253671169281,1.0,0.0,3.0,1.0,0.0
17938200,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.843895435333252,0.4979100525379181,0.4519022405147552,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9633561372756958,0.7298600673675537,0.6927239298820496,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8898869752883911,0.5869175791740417,0.4123323559761047,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8220044374465942,0.4572706222534179,0.4374975264072418,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6711238622665405,0.2453143745660781,1.130506992340088,285.0082092285156,284.95001220703125,304.7538146972656,294.21923828125,299.4502868652344,297.234619140625,285.0071105957031,1.0,0.7221618294715881,0.38697150349617,0.38697150349617,1.0,1.0,-3.7533369064331055,1.1041887998580933,2.6491479873657227,0.2533716261386871,0.9871432185173036,0.9871432185173036,0.0,258.07489013671875,265.0,69501.6875,0.0,4671.2109375,1.0,278.4436340332031,282.7899475097656,297.1985778808594,301.6304931640625,293.1499938964844,293.1499938964844,278.1499938964844,33640.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278820753097534,1.0,0.0,0.0,3.823429584503174,3.823454856872559,9.754376151249744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.99609375,0.0,1716.32080078125,1895.4371337890625,0.0,3661.713134765625,0.94253671169281,1.0,0.0,3.0,1.0,0.0
17938260,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.840773344039917,0.4963811933994293,0.4509848356246948,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9598852396011353,0.7287635803222656,0.6921904683113098,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8885536789894104,0.5896258354187012,0.4145246744155884,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8197425603866577,0.4572826325893402,0.4378785192966461,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6689420938491821,0.2451182901859283,1.1309483051300049,284.8993530273437,284.95001220703125,304.773681640625,294.2372436523437,299.4443054199219,297.22906494140625,284.9007263183594,1.0,0.7239675521850586,0.3857112824916839,0.3857112824916839,1.0,1.0,-3.75523042678833,1.100805640220642,2.654424905776977,0.2498459815979004,0.8908678293228149,0.8908678293228149,0.0,261.43804931640625,268.0,70311.7421875,0.0,4698.23583984375,1.0,278.1562194824219,282.6596984863281,297.2528381347656,301.8114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343798756599426,1.0,0.0,0.0,3.729931116104126,3.729956388473511,9.283140229854324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.814453125,0.0,1642.3095703125,1895.4371337890625,0.0,3721.220947265625,0.9249402284622192,1.0,0.0,3.0,1.0,0.0
17938320,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.840773344039917,0.4963811933994293,0.4509848356246948,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9598852396011353,0.7287635803222656,0.6921904683113098,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8885536789894104,0.5896258354187012,0.4145246744155884,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8197425603866577,0.4572826325893402,0.4378785192966461,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6689420938491821,0.2451182901859283,1.1309483051300049,284.8993530273437,284.95001220703125,304.773681640625,294.2372436523437,299.4443054199219,297.22906494140625,284.9007263183594,1.0,0.7239675521850586,0.3857112824916839,0.3857112824916839,1.0,1.0,-3.75523042678833,1.100805640220642,2.654424905776977,0.2498459815979004,0.8908678293228149,0.8908678293228149,0.0,261.43804931640625,268.0,70311.7421875,0.0,4698.23583984375,1.0,278.1562194824219,282.6596984863281,297.2528381347656,301.8114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343798756599426,1.0,0.0,0.0,3.729931116104126,3.729956388473511,9.283140229854324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.814453125,0.0,1642.3095703125,1895.4371337890625,0.0,3721.220947265625,0.9249402284622192,1.0,0.0,3.0,1.0,0.0
17938380,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8385780453681946,0.4961566627025604,0.4505536556243896,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9573360085487366,0.728879988193512,0.6920486688613892,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8881655335426331,0.5935021638870239,0.4170495867729187,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8182030916213989,0.4580722749233246,0.4384788572788238,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6673830151557922,0.2453389167785644,1.1317062377929688,285.0085144042969,284.95001220703125,304.79327392578125,294.25543212890625,299.4457397460937,297.2338562011719,285.00738525390625,1.0,0.7257832288742065,0.3844510316848755,0.3844510316848755,1.0,1.0,-3.759202241897583,1.0981136560440063,2.661088705062866,0.2462440431118011,0.989148497581482,0.989148497581482,0.0,264.1438903808594,271.0,69599.2578125,0.0,4727.08056640625,1.0,278.4436950683594,282.7889404296875,297.23468017578125,301.6733093261719,293.1499938964844,293.1499938964844,278.1499938964844,33657.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269737601280212,1.0,0.0,0.0,3.829708814620972,3.829734325408936,9.786441523829126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.2373046875,0.0,1724.0560302734375,1895.4371337890625,0.0,3653.37158203125,0.9439693093299866,1.0,0.0,3.0,1.0,0.0
17938440,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8385780453681946,0.4961566627025604,0.4505536556243896,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9573360085487366,0.728879988193512,0.6920486688613892,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8881655335426331,0.5935021638870239,0.4170495867729187,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8182030916213989,0.4580722749233246,0.4384788572788238,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6673830151557922,0.2453389167785644,1.1317062377929688,285.0085144042969,284.95001220703125,304.79327392578125,294.25543212890625,299.4457397460937,297.2338562011719,285.00738525390625,1.0,0.7257832288742065,0.3844510316848755,0.3844510316848755,1.0,1.0,-3.759202241897583,1.0981136560440063,2.661088705062866,0.2462440431118011,0.989148497581482,0.989148497581482,0.0,264.1438903808594,271.0,69599.2578125,0.0,4727.08056640625,1.0,278.4436950683594,282.7889404296875,297.23468017578125,301.6733093261719,293.1499938964844,293.1499938964844,278.1499938964844,33657.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269737601280212,1.0,0.0,0.0,3.829708814620972,3.829734325408936,9.786441523829126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.2373046875,0.0,1724.0560302734375,1895.4371337890625,0.0,3653.37158203125,0.9439693093299866,1.0,0.0,3.0,1.0,0.0
17938500,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8374422192573547,0.4954798519611358,0.4503312408924103,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9560124278068542,0.7284144163131714,0.6920070648193359,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8879173398017883,0.5949264764785767,0.4183063209056854,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8174197673797607,0.4581540822982788,0.4388255476951599,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6666236519813538,0.2452964335680008,1.132338523864746,284.87762451171875,284.95001220703125,304.8029479980469,294.2645874023437,299.443359375,297.23199462890625,284.8756103515625,1.0,0.7267553806304932,0.3838209211826324,0.3838209211826324,1.0,1.0,-3.7615833282470703,1.0968843698501587,2.664699077606201,0.2446312606334686,0.9006473422050476,0.9006473422050476,0.0,265.5928039550781,271.0,70691.1015625,0.0,4743.26513671875,1.0,278.1937561035156,282.6385192871094,297.2909851074219,301.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,37118.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322070479393004,1.0,0.0,0.0,3.806794166564941,3.806819915771485,9.66967945714714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.767578125,0.0,1723.431396484375,1895.4371337890625,0.0,3701.354736328125,0.9393905401229858,1.0,0.0,3.0,1.0,0.0
17938560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8355938196182251,0.494639128446579,0.449645459651947,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.953840672969818,0.7277260422706604,0.6914607286453247,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8869101405143738,0.5961984395980835,0.4192360937595367,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8159992098808289,0.4580697119235992,0.4388463199138641,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6652908325195312,0.2451298534870147,1.1320894956588743,284.8990478515625,284.95001220703125,304.81256103515625,294.2738037109375,299.4396667480469,297.2283630371094,284.9004821777344,1.0,0.7275589108467102,0.3832166492938995,0.3832166492938995,1.0,1.0,-3.760948181152344,1.0947405099868774,2.666207790374756,0.2427159696817398,0.8925081491470337,0.8925081491470337,0.0,267.4983825683594,274.0,70415.328125,0.0,4753.69091796875,1.0,278.1565246582031,282.65826416015625,297.2891540527344,301.8548889160156,293.1499938964844,293.1499938964844,278.45001220703125,38369.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334168434143066,1.0,0.0,0.0,3.7368087768554688,3.7368340492248535,9.317406579611998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.462890625,0.0,1650.0601806640625,1895.4371337890625,0.0,3712.419677734375,0.9265103340148926,1.0,0.0,3.0,1.0,0.0
17938620,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8334915637969971,0.494420051574707,0.4492204487323761,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.951271116733551,0.7277827262878418,0.6912641525268555,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.886566698551178,0.6000699996948242,0.4217564165592193,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8144944906234741,0.4588463604450226,0.4394343793392181,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6637923717498779,0.2453379333019256,1.1327922344207764,285.0088195800781,284.95001220703125,304.8314514160156,294.2923583984375,299.4411315917969,297.2331848144531,285.0077209472656,1.0,0.7293471097946167,0.3820081651210785,0.3820081651210785,1.0,1.0,-3.764774799346924,1.092142105102539,2.6726326942443848,0.2391927391290664,0.9911788702011108,0.9911788702011108,0.0,270.200439453125,277.0,69695.3125,0.0,4782.18701171875,1.0,278.4437255859375,282.7880859375,297.2716064453125,301.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,33670.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926024317741394,1.0,0.0,0.0,3.8357980251312256,3.8358235359191895,9.817586033022965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.5478515625,0.0,1731.5545654296875,1895.4371337890625,0.0,3644.64697265625,0.9453561902046204,1.0,0.0,3.0,1.0,0.0
17938680,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8334915637969971,0.494420051574707,0.4492204487323761,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.951271116733551,0.7277827262878418,0.6912641525268555,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.886566698551178,0.6000699996948242,0.4217564165592193,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8144944906234741,0.4588463604450226,0.4394343793392181,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6637923717498779,0.2453379333019256,1.1327922344207764,285.0088195800781,284.95001220703125,304.8314514160156,294.2923583984375,299.4411315917969,297.2331848144531,285.0077209472656,1.0,0.7293471097946167,0.3820081651210785,0.3820081651210785,1.0,1.0,-3.764774799346924,1.092142105102539,2.6726326942443848,0.2391927391290664,0.9911788702011108,0.9911788702011108,0.0,270.200439453125,277.0,69695.3125,0.0,4782.18701171875,1.0,278.4437255859375,282.7880859375,297.2716064453125,301.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,33670.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926024317741394,1.0,0.0,0.0,3.8357980251312256,3.8358235359191895,9.817586033022965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.5478515625,0.0,1731.5545654296875,1895.4371337890625,0.0,3644.64697265625,0.9453561902046204,1.0,0.0,3.0,1.0,0.0
