time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8306191563606262,0.4929072260856628,0.4483202397823334,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9477587342262268,0.7265667915344238,0.6906226873397827,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8853714466094971,0.6027406454086304,0.4239308834075928,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8123260736465454,0.4588268995285034,0.439789742231369,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6617808938026428,0.2451148778200149,1.1331241130828855,284.8983154296875,284.95001220703125,304.8500061035156,294.3110656738281,299.43487548828125,297.2276611328125,284.89971923828125,1.0,0.7310967445373535,0.380799651145935,0.380799651145935,1.0,1.0,-3.7663750648498535,1.0887906551361084,2.677584409713745,0.235671117901802,0.8937055468559265,0.8937055468559265,0.0,273.55487060546875,280.0,70517.8359375,0.0,4808.43603515625,1.0,278.1561279296875,282.6562805175781,297.3265075683594,301.899169921875,293.1499938964844,293.1499938964844,278.45001220703125,38401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324759244918824,1.0,0.0,0.0,3.7435708045959473,3.743596076965332,9.351157927994792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.138671875,0.0,1658.2115478515625,1895.4371337890625,0.0,3703.814453125,0.9279680252075196,1.0,0.0,3.0,1.0,0.0
17938800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8306191563606262,0.4929072260856628,0.4483202397823334,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9477587342262268,0.7265667915344238,0.6906226873397827,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8853714466094971,0.6027406454086304,0.4239308834075928,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8123260736465454,0.4588268995285034,0.439789742231369,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6617808938026428,0.2451148778200149,1.1331241130828855,284.8983154296875,284.95001220703125,304.8500061035156,294.3110656738281,299.43487548828125,297.2276611328125,284.89971923828125,1.0,0.7310967445373535,0.380799651145935,0.380799651145935,1.0,1.0,-3.7663750648498535,1.0887906551361084,2.677584409713745,0.235671117901802,0.8937055468559265,0.8937055468559265,0.0,273.55487060546875,280.0,70517.8359375,0.0,4808.43603515625,1.0,278.1561279296875,282.6562805175781,297.3265075683594,301.899169921875,293.1499938964844,293.1499938964844,278.45001220703125,38401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324759244918824,1.0,0.0,0.0,3.7435708045959473,3.743596076965332,9.351157927994792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.138671875,0.0,1658.2115478515625,1895.4371337890625,0.0,3703.814453125,0.9279680252075196,1.0,0.0,3.0,1.0,0.0
17938860,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8289552330970764,0.4927496612071991,0.447880208492279,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9456520080566406,0.7265436053276062,0.6902905702590942,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.884933590888977,0.6055173277854919,0.4256405234336853,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8110679388046265,0.4593517780303955,0.4401011168956756,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6605718731880188,0.2452298253774643,1.1332957744598389,285.0187072753906,284.95001220703125,304.86309814453125,294.3247375488281,299.4358215332031,297.2309875488281,285.0175170898437,1.0,0.7323085069656372,0.3799729943275451,0.3799729943275451,1.0,1.0,-3.7680726051330566,1.086695432662964,2.6813771724700928,0.2330747991800308,0.9873963594436646,0.9873963594436646,0.0,275.6248779296875,280.0,69676.1796875,0.0,4826.73876953125,1.0,278.4306640625,282.7953186035156,297.2943725585937,301.7191162109375,293.1499938964844,293.1499938964844,278.45001220703125,33684.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255357980728148,1.0,0.0,0.0,3.8155674934387207,3.8155927658081055,9.714301540952874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.595703125,0.0,1707.18212890625,1895.4371337890625,0.0,3640.15576171875,0.9411964416503906,1.0,0.0,3.0,1.0,0.0
17938920,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8285927772521973,0.4926988482475281,0.4479005634784698,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9451767206192015,0.726568877696991,0.6903704404830933,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8850621581077576,0.6066046953201294,0.4264408648014068,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8108411431312561,0.4595933854579925,0.4403645098209381,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6603365540504456,0.2453114092350006,1.1337659358978271,285.0092163085937,284.95001220703125,304.8681335449219,294.3301086425781,299.4364318847656,297.2325134277344,285.00811767578125,1.0,0.7328571677207947,0.3796515166759491,0.3796515166759491,1.0,1.0,-3.7700390815734863,1.0863051414489746,2.683733940124512,0.2322487086057663,0.9930860996246338,0.9930860996246338,0.0,276.255615234375,283.0,69789.96875,0.0,4836.54150390625,1.0,278.4437561035156,282.7874450683594,297.3091735839844,301.7608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250359535217284,1.0,0.0,0.0,3.8415873050689697,3.8416128158569336,9.8472435183794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7734375,0.0,1738.7313232421875,1895.4371337890625,0.0,3635.55859375,0.9466785788536072,1.0,0.0,3.0,1.0,0.0
17938980,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8258182406425476,0.491197407245636,0.4470123648643493,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9416730403900146,0.7252992987632751,0.6896805763244629,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8839256763458252,0.6092489361763,0.4286012947559356,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.808697521686554,0.4595621228218078,0.4407108128070831,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6584063768386841,0.2450772523880005,1.1340529918670654,284.89794921875,284.95001220703125,304.8858642578125,294.349609375,299.4302062988281,297.2269592285156,284.8993835449219,1.0,0.7345820665359497,0.3785033524036407,0.3785033524036407,1.0,1.0,-3.7715139389038086,1.083088994026184,2.688425064086914,0.2288607656955719,0.8951737880706787,0.8951737880706787,0.0,279.6063842773437,286.0,70622.09375,0.0,4862.45703125,1.0,278.1560974121094,282.6549072265625,297.3648376464844,301.9444580078125,293.1499938964844,293.1499938964844,278.45001220703125,38393.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314419031143188,1.0,0.0,0.0,3.7501895427703857,3.7502150535583496,9.38425387175812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.943359375,0.0,1665.91796875,1895.4371337890625,0.0,3694.350830078125,0.929434299468994,1.0,0.0,3.0,1.0,0.0
17939040,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8258182406425476,0.491197407245636,0.4470123648643493,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9416730403900146,0.7252992987632751,0.6896805763244629,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8839256763458252,0.6092489361763,0.4286012947559356,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.808697521686554,0.4595621228218078,0.4407108128070831,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6584063768386841,0.2450772523880005,1.1340529918670654,284.89794921875,284.95001220703125,304.8858642578125,294.349609375,299.4302062988281,297.2269592285156,284.8993835449219,1.0,0.7345820665359497,0.3785033524036407,0.3785033524036407,1.0,1.0,-3.7715139389038086,1.083088994026184,2.688425064086914,0.2288607656955719,0.8951737880706787,0.8951737880706787,0.0,279.6063842773437,286.0,70622.09375,0.0,4862.45703125,1.0,278.1560974121094,282.6549072265625,297.3648376464844,301.9444580078125,293.1499938964844,293.1499938964844,278.45001220703125,38393.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314419031143188,1.0,0.0,0.0,3.7501895427703857,3.7502150535583496,9.38425387175812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.943359375,0.0,1665.91796875,1895.4371337890625,0.0,3694.350830078125,0.929434299468994,1.0,0.0,3.0,1.0,0.0
17939100,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8245081901550293,0.4910142123699188,0.4465843737125397,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9399819374084472,0.7251700758934021,0.6892938613891602,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8834395408630371,0.6110984086990356,0.4296905100345611,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8076551556587219,0.4598593413829803,0.4408369064331054,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6574523448944092,0.2451103031635284,1.1339292526245115,285.0189208984375,284.95001220703125,304.8945007324219,294.3594970703125,299.4301452636719,297.2285461425781,285.0203857421875,1.0,0.7353718876838684,0.3779293000698089,0.3779293000698089,1.0,1.0,-3.7718381881713854,1.0813519954681396,2.690486192703247,0.2269544750452041,0.9784702062606812,0.9784702062606812,0.0,281.1745910644531,286.0,69688.015625,0.0,4873.5400390625,1.0,278.4043273925781,282.7938537597656,297.32861328125,301.7351989746094,293.1499938964844,293.1499938964844,278.45001220703125,34440.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925814151763916,1.0,0.0,0.0,3.788894891738892,3.788919925689697,9.578960771250422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.4658203125,0.0,1681.1468505859375,1895.4371337890625,0.0,3642.71484375,0.9368776082992554,1.0,0.0,3.0,1.0,0.0
17939160,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8238500952720642,0.4909954071044922,0.4465965032577514,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.939090609550476,0.7252454161643982,0.6893740892410278,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8836420774459839,0.6130958199501038,0.4310956001281738,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8072201013565063,0.4603174328804016,0.4412733316421509,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6570134162902832,0.2452624291181564,1.134641170501709,285.0096130371094,284.95001220703125,304.9030456542969,294.36944580078125,299.4315185546875,297.2318115234375,285.008544921875,1.0,0.7363170385360718,0.3773717284202575,0.3773717284202575,1.0,1.0,-3.7750189304351807,1.0805875062942505,2.69443154335022,0.2254379391670227,0.9949834942817688,0.9949834942817688,0.0,282.30975341796875,289.0,69886.296875,0.0,4890.2001953125,1.0,278.44384765625,282.7869567871094,297.3482666015625,301.806396484375,293.1499938964844,293.1499938964844,278.1499938964844,33702.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239818453788756,1.0,0.0,0.0,3.847362518310547,3.847388029098511,9.876873718894783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.794921875,0.0,1745.9085693359375,1895.4371337890625,0.0,3625.85888671875,0.947991669178009,1.0,0.0,3.0,1.0,0.0
17939220,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8211529850959778,0.4895057082176208,0.4457212686538696,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9356184005737304,0.723924994468689,0.6886389255523682,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.882559597492218,0.6157090663909912,0.433239221572876,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8050879836082458,0.4602749943733215,0.441611498594284,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.65516197681427,0.2450180053710937,1.1348873376846311,284.8975830078125,284.95001220703125,304.91961669921875,294.3895874023437,299.4250793457031,297.2262268066406,284.8990173339844,1.0,0.7380181550979614,0.3762566149234772,0.3762566149234772,1.0,1.0,-3.776375770568848,1.0774229764938354,2.6989526748657227,0.2221152186393737,0.896634042263031,0.896634042263031,0.0,285.65625,292.0,70727.703125,0.0,4915.79345703125,1.0,278.1560363769531,282.6536560058594,297.4046936035156,301.991455078125,293.1499938964844,293.1499938964844,278.45001220703125,38386.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303641319274902,1.0,0.0,0.0,3.75677752494812,3.756802797317505,9.417252613275195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.3544921875,0.0,1673.6160888671875,1895.4371337890625,0.0,3684.478515625,0.9308939576148988,1.0,0.0,3.0,1.0,0.0
17939280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8211529850959778,0.4895057082176208,0.4457212686538696,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9356184005737304,0.723924994468689,0.6886389255523682,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.882559597492218,0.6157090663909912,0.433239221572876,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8050879836082458,0.4602749943733215,0.441611498594284,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.65516197681427,0.2450180053710937,1.1348873376846311,284.8975830078125,284.95001220703125,304.91961669921875,294.3895874023437,299.4250793457031,297.2262268066406,284.8990173339844,1.0,0.7380181550979614,0.3762566149234772,0.3762566149234772,1.0,1.0,-3.776375770568848,1.0774229764938354,2.6989526748657227,0.2221152186393737,0.896634042263031,0.896634042263031,0.0,285.65625,292.0,70727.703125,0.0,4915.79345703125,1.0,278.1560363769531,282.6536560058594,297.4046936035156,301.991455078125,293.1499938964844,293.1499938964844,278.45001220703125,38386.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303641319274902,1.0,0.0,0.0,3.75677752494812,3.756802797317505,9.417252613275195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.3544921875,0.0,1673.6160888671875,1895.4371337890625,0.0,3684.478515625,0.9308939576148988,1.0,0.0,3.0,1.0,0.0
17939340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8192358613014221,0.4893145263195038,0.4453151524066925,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9330630898475648,0.7238220572471619,0.6882861256599426,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8823069334030151,0.6195384860038757,0.4357189536094665,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8036317229270935,0.4610224664211273,0.4421654939651489,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6538245677947998,0.2451943308115005,1.1354326009750366,285.010009765625,284.95001220703125,304.9354858398437,294.409912109375,299.4260559082031,297.2311096191406,285.0089111328125,1.0,0.7397292256355286,0.3751415014266968,0.3751415014266968,1.0,1.0,-3.779757022857666,1.0749188661575315,2.704838275909424,0.2187070548534393,0.997075855731964,0.997075855731964,0.0,288.3554992675781,295.0,69985.7578125,0.0,4943.2265625,1.0,278.44384765625,282.7865295410156,297.38885498046875,301.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,33712.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922903060913086,1.0,0.0,0.0,3.8532116413116455,3.853237390518189,9.906927971314872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.7294921875,0.0,1753.152587890625,1895.4371337890625,0.0,3615.925537109375,0.949327826499939,1.0,0.0,3.0,1.0,0.0
17939400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8192358613014221,0.4893145263195038,0.4453151524066925,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9330630898475648,0.7238220572471619,0.6882861256599426,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8823069334030151,0.6195384860038757,0.4357189536094665,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8036317229270935,0.4610224664211273,0.4421654939651489,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6538245677947998,0.2451943308115005,1.1354326009750366,285.010009765625,284.95001220703125,304.9354858398437,294.409912109375,299.4260559082031,297.2311096191406,285.0089111328125,1.0,0.7397292256355286,0.3751415014266968,0.3751415014266968,1.0,1.0,-3.779757022857666,1.0749188661575315,2.704838275909424,0.2187070548534393,0.997075855731964,0.997075855731964,0.0,288.3554992675781,295.0,69985.7578125,0.0,4943.2265625,1.0,278.44384765625,282.7865295410156,297.38885498046875,301.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,33712.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922903060913086,1.0,0.0,0.0,3.8532116413116455,3.853237390518189,9.906927971314872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.7294921875,0.0,1753.152587890625,1895.4371337890625,0.0,3615.925537109375,0.949327826499939,1.0,0.0,3.0,1.0,0.0
17939460,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8165831565856934,0.487831175327301,0.444446712732315,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9296346306800842,0.7224482893943787,0.6875025033950806,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8812630772590637,0.6221117973327637,0.4378385543823242,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8015468716621399,0.4609658122062683,0.4424925446510315,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6520422697067261,0.244938775897026,1.1356353759765625,284.89703369140625,284.95001220703125,304.9505615234375,294.4303283691406,299.4190979003906,297.2254333496094,284.8984680175781,1.0,0.7414068579673767,0.3740414679050445,0.3740414679050445,1.0,1.0,-3.7809693813323975,1.0717394351959229,2.7092299461364746,0.215396761894226,0.8980356454849243,0.8980356454849243,0.0,291.7049560546875,298.0,70832.828125,0.0,4968.46142578125,1.0,278.156005859375,282.6524353027344,297.4454345703125,302.0394897460937,293.1499938964844,293.1499938964844,278.45001220703125,38382.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292760491371156,1.0,0.0,0.0,3.763319969177246,3.76334547996521,9.450081392969878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9580078125,0.0,1681.3179931640625,1895.4371337890625,0.0,3674.503662109375,0.932345449924469,1.0,0.0,3.0,1.0,0.0
17939520,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8165831565856934,0.487831175327301,0.444446712732315,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9296346306800842,0.7224482893943787,0.6875025033950806,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8812630772590637,0.6221117973327637,0.4378385543823242,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8015468716621399,0.4609658122062683,0.4424925446510315,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6520422697067261,0.244938775897026,1.1356353759765625,284.89703369140625,284.95001220703125,304.9505615234375,294.4303283691406,299.4190979003906,297.2254333496094,284.8984680175781,1.0,0.7414068579673767,0.3740414679050445,0.3740414679050445,1.0,1.0,-3.7809693813323975,1.0717394351959229,2.7092299461364746,0.215396761894226,0.8980356454849243,0.8980356454849243,0.0,291.7049560546875,298.0,70832.828125,0.0,4968.46142578125,1.0,278.156005859375,282.6524353027344,297.4454345703125,302.0394897460937,293.1499938964844,293.1499938964844,278.45001220703125,38382.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292760491371156,1.0,0.0,0.0,3.763319969177246,3.76334547996521,9.450081392969878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9580078125,0.0,1681.3179931640625,1895.4371337890625,0.0,3674.503662109375,0.932345449924469,1.0,0.0,3.0,1.0,0.0
17939580,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8146921992301941,0.4876468479633331,0.4440453648567199,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9271159768104552,0.7222945094108582,0.6871005892753601,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8810300230979919,0.6259164810180664,0.4402976036071777,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8001325130462646,0.4617023468017578,0.4430346488952636,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6507527828216553,0.2451051324605941,1.1361327171325684,285.0102233886719,284.95001220703125,304.9647827148437,294.4508056640625,299.4196472167969,297.23028564453125,285.0091552734375,1.0,0.7430932521820068,0.3729414343833923,0.3729414343833923,1.0,1.0,-3.784200429916382,1.0692172050476074,2.7149832248687744,0.212000161409378,0.998902142047882,0.998902142047882,0.0,294.4052124023437,301.0,70081.59375,0.0,4995.53271484375,1.0,278.4438781738281,282.78619384765625,297.42974853515625,301.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,33729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218207001686096,1.0,0.0,0.0,3.858796119689941,3.858821630477905,9.935664593285765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.2685546875,0.0,1760.1490478515625,1895.4371337890625,0.0,3605.951171875,0.9506036639213562,1.0,0.0,3.0,1.0,0.0
17939640,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8146921992301941,0.4876468479633331,0.4440453648567199,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9271159768104552,0.7222945094108582,0.6871005892753601,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8810300230979919,0.6259164810180664,0.4402976036071777,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8001325130462646,0.4617023468017578,0.4430346488952636,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6507527828216553,0.2451051324605941,1.1361327171325684,285.0102233886719,284.95001220703125,304.9647827148437,294.4508056640625,299.4196472167969,297.23028564453125,285.0091552734375,1.0,0.7430932521820068,0.3729414343833923,0.3729414343833923,1.0,1.0,-3.784200429916382,1.0692172050476074,2.7149832248687744,0.212000161409378,0.998902142047882,0.998902142047882,0.0,294.4052124023437,301.0,70081.59375,0.0,4995.53271484375,1.0,278.4438781738281,282.78619384765625,297.42974853515625,301.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,33729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218207001686096,1.0,0.0,0.0,3.858796119689941,3.858821630477905,9.935664593285765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.2685546875,0.0,1760.1490478515625,1895.4371337890625,0.0,3605.951171875,0.9506036639213562,1.0,0.0,3.0,1.0,0.0
17939700,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8137174844741821,0.4870016276836395,0.4438501298427582,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9258432388305664,0.7217031121253967,0.6869416832923889,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8808748722076416,0.6272715330123901,0.4415218830108642,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7994310259819031,0.4617578387260437,0.4433607459068298,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6501420140266418,0.2450385838747024,1.1366634368896484,284.8778686523437,284.95001220703125,304.9715270996094,294.4610290527344,299.4166564941406,297.2283935546875,284.8755798339844,1.0,0.7440053224563599,0.372391402721405,0.372391402721405,1.0,1.0,-3.786287307739258,1.0680958032608032,2.718191385269165,0.2105087041854858,0.9098547101020812,0.9098547101020812,0.0,295.8446655273437,301.0,71205.9296875,0.0,5011.04443359375,1.0,278.193115234375,282.63397216796875,297.4868469238281,302.1426086425781,293.1499938964844,293.1499938964844,278.1499938964844,37013.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269835352897644,1.0,0.0,0.0,3.838320732116699,3.838346719741821,9.83050426839327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.419921875,0.0,1760.927490234375,1895.4371337890625,0.0,3653.46142578125,0.9464821219444276,1.0,0.0,3.0,1.0,0.0
17939760,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8120632767677307,0.486175388097763,0.4431863129138946,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9237625002861024,0.7208747267723083,0.6862725019454956,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8800258040428162,0.6284521222114563,0.442392885684967,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7981088757514954,0.4616342782974243,0.4433510303497314,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6490387916564941,0.244840532541275,1.1362940073013306,284.8968505859375,284.95001220703125,304.97802734375,294.47119140625,299.4122009277344,297.224609375,284.8982849121094,1.0,0.744746744632721,0.3718657791614532,0.3718657791614532,1.0,1.0,-3.785278558731079,1.0660557746887207,2.7192227840423584,0.2087366729974746,0.8995761871337891,0.8995761871337891,0.0,297.7525939941406,304.0,70933.484375,0.0,5020.39990234375,1.0,278.1563415527344,282.6518249511719,297.48614501953125,302.0873107910156,293.1499938964844,293.1499938964844,278.1499938964844,38342.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281562566757202,1.0,0.0,0.0,3.76947546005249,3.769500970840454,9.481021265855816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.8544921875,0.0,1688.30029296875,1895.4371337890625,0.0,3664.229736328125,0.9337502121925354,1.0,0.0,3.0,1.0,0.0
17939820,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8095213174819946,0.4852970540523529,0.4423381090164184,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9205281138420104,0.7199223637580872,0.6853297352790833,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8791367411613464,0.6315006017684937,0.4444723129272461,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7961388826370239,0.4618490934371948,0.4435548484325409,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6473215222358704,0.2446824461221695,1.1358622312545776,284.93377685546875,284.95001220703125,304.9902648925781,294.4914855957031,299.40789794921875,297.2235107421875,284.9346008300781,1.0,0.7462226748466492,0.3708145022392273,0.3708145022392273,1.0,1.0,-3.7853457927703857,1.0626592636108398,2.722686529159546,0.2052488178014755,0.9024977087974548,0.9024977087974548,0.0,300.9084167480469,307.0,70646.7734375,0.0,5041.05078125,1.0,278.1501159667969,282.68701171875,297.4841003417969,302.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,37199.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926073968410492,1.0,0.0,0.0,3.7203776836395264,3.720402717590332,9.23564755339612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5908203125,0.0,1622.032470703125,1895.4371337890625,0.0,3645.103515625,0.922041654586792,1.0,0.0,3.0,1.0,0.0
17939880,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8095213174819946,0.4852970540523529,0.4423381090164184,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9205281138420104,0.7199223637580872,0.6853297352790833,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8791367411613464,0.6315006017684937,0.4444723129272461,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7961388826370239,0.4618490934371948,0.4435548484325409,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6473215222358704,0.2446824461221695,1.1358622312545776,284.93377685546875,284.95001220703125,304.9902648925781,294.4914855957031,299.40789794921875,297.2235107421875,284.9346008300781,1.0,0.7462226748466492,0.3708145022392273,0.3708145022392273,1.0,1.0,-3.7853457927703857,1.0626592636108398,2.722686529159546,0.2052488178014755,0.9024977087974548,0.9024977087974548,0.0,300.9084167480469,307.0,70646.7734375,0.0,5041.05078125,1.0,278.1501159667969,282.68701171875,297.4841003417969,302.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,37199.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926073968410492,1.0,0.0,0.0,3.7203776836395264,3.720402717590332,9.23564755339612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5908203125,0.0,1622.032470703125,1895.4371337890625,0.0,3645.103515625,0.922041654586792,1.0,0.0,3.0,1.0,0.0
17939940,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8074747920036316,0.4846437275409698,0.4418409168720245,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9179229140281676,0.7191891074180603,0.6847348809242249,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8786965012550354,0.634595513343811,0.4467013776302337,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.794662594795227,0.4622679054737091,0.4440293610095978,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6460117101669312,0.2446663975715637,1.1361970901489258,284.9495544433594,284.95001220703125,305.0013122558594,294.5115051269531,299.4044494628906,297.2238464355469,284.9498291015625,1.0,0.7478216290473938,0.3697632551193237,0.3697632551193237,1.0,1.0,-3.787686824798584,1.0599817037582395,2.7277050018310547,0.2020283043384552,0.9087016582489014,0.9087016582489014,0.0,303.7304077148437,310.0,70585.0546875,0.0,5066.32666015625,1.0,278.1499938964844,282.7016296386719,297.50323486328125,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36391.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242720007896424,1.0,0.0,0.0,3.706005096435547,3.7060296535491934,9.164426728602848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2177734375,0.0,1599.3472900390625,1895.4371337890625,0.0,3628.52978515625,0.918177843093872,1.0,0.0,3.0,1.0,0.0
17940000,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8074747920036316,0.4846437275409698,0.4418409168720245,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9179229140281676,0.7191891074180603,0.6847348809242249,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8786965012550354,0.634595513343811,0.4467013776302337,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.794662594795227,0.4622679054737091,0.4440293610095978,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6460117101669312,0.2446663975715637,1.1361970901489258,284.9495544433594,284.95001220703125,305.0013122558594,294.5115051269531,299.4044494628906,297.2238464355469,284.9498291015625,1.0,0.7478216290473938,0.3697632551193237,0.3697632551193237,1.0,1.0,-3.787686824798584,1.0599817037582395,2.7277050018310547,0.2020283043384552,0.9087016582489014,0.9087016582489014,0.0,303.7304077148437,310.0,70585.0546875,0.0,5066.32666015625,1.0,278.1499938964844,282.7016296386719,297.50323486328125,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36391.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242720007896424,1.0,0.0,0.0,3.706005096435547,3.7060296535491934,9.164426728602848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2177734375,0.0,1599.3472900390625,1895.4371337890625,0.0,3628.52978515625,0.918177843093872,1.0,0.0,3.0,1.0,0.0
17940060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8057807683944702,0.4840750098228454,0.4414314031600952,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.91581392288208,0.7185441255569458,0.6842387318611145,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8782735466957092,0.6369820237159729,0.4484298527240753,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7934672236442566,0.462589681148529,0.4444264769554138,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.644972562789917,0.2446584552526474,1.1365885734558103,284.9527282714844,284.95001220703125,305.0093078613281,294.52734375,299.4014892578125,297.2236633300781,284.9527893066406,1.0,0.7491356730461121,0.3689857423305511,0.3689857423305511,1.0,1.0,-3.789626121520996,1.0580538511276243,2.731572151184082,0.1996662616729736,0.9119144678115844,0.9119144678115844,0.0,306.0594482421875,310.0,70612.25,0.0,5087.22705078125,1.0,278.1499938964844,282.7043151855469,297.5213317871094,302.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,36090.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234204888343812,1.0,0.0,0.0,3.705585241317749,3.705609798431397,9.162350238511864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.7509765625,0.0,1596.58203125,1895.4371337890625,0.0,3620.690673828125,0.917835295200348,1.0,0.0,3.0,1.0,0.0
17940120,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8053439855575562,0.4839256107807159,0.441322922706604,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.915277898311615,0.7183725833892822,0.6841058731079102,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8781561851501465,0.6375690698623657,0.4488552212715149,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7931602597236633,0.4626646339893341,0.444521814584732,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6447078585624695,0.2446537166833877,1.136680006980896,284.9529724121094,284.95001220703125,305.0111694335937,294.53125,299.4006652832031,297.2235412597656,284.9530334472656,1.0,0.7494639754295349,0.3687913715839386,0.3687913715839386,1.0,1.0,-3.790072441101074,1.0575610399246216,2.732511520385742,0.1990738064050674,0.9124882221221924,0.9124882221221924,0.0,306.6528625488281,313.0,70621.6640625,0.0,5092.41259765625,1.0,278.1499938964844,282.7044982910156,297.5257568359375,302.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,36049.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232560992240906,1.0,0.0,0.0,3.705955028533936,3.705979585647583,9.164179459730804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.3359375,0.0,1596.691162109375,1895.4371337890625,0.0,3619.1767578125,0.9178792238235474,1.0,0.0,3.0,1.0,0.0
17940180,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8031184673309326,0.4831463992595672,0.4407496452331543,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9125674366950988,0.7174605131149292,0.6833891272544861,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8775194883346558,0.6404600739479065,0.4509486556053161,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7915874719619751,0.4630075097084045,0.4449697136878967,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6433594822883606,0.2446106821298599,1.1370644569396973,284.95269775390625,284.95001220703125,305.01971435546875,294.55059814453125,299.39605712890625,297.22265625,284.9526672363281,1.0,0.7510910034179688,0.3678194880485534,0.3678194880485534,1.0,1.0,-3.792041301727295,1.055009365081787,2.737031936645508,0.1960813552141189,0.9142438769340516,0.9142438769340516,0.0,309.66510009765625,316.0,70673.8828125,0.0,5117.85986328125,1.0,278.1499938964844,282.7041015625,297.546875,302.0965576171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226058721542358,1.0,0.0,0.0,3.709123134613037,3.709147691726685,9.179854032481672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6005859375,0.0,1599.482421875,1895.4371337890625,0.0,3613.1875,0.9184882640838624,1.0,0.0,3.0,1.0,0.0
17940240,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8031184673309326,0.4831463992595672,0.4407496452331543,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9125674366950988,0.7174605131149292,0.6833891272544861,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8775194883346558,0.6404600739479065,0.4509486556053161,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7915874719619751,0.4630075097084045,0.4449697136878967,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6433594822883606,0.2446106821298599,1.1370644569396973,284.95269775390625,284.95001220703125,305.01971435546875,294.55059814453125,299.39605712890625,297.22265625,284.9526672363281,1.0,0.7510910034179688,0.3678194880485534,0.3678194880485534,1.0,1.0,-3.792041301727295,1.055009365081787,2.737031936645508,0.1960813552141189,0.9142438769340516,0.9142438769340516,0.0,309.66510009765625,316.0,70673.8828125,0.0,5117.85986328125,1.0,278.1499938964844,282.7041015625,297.546875,302.0965576171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226058721542358,1.0,0.0,0.0,3.709123134613037,3.709147691726685,9.179854032481672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6005859375,0.0,1599.482421875,1895.4371337890625,0.0,3613.1875,0.9184882640838624,1.0,0.0,3.0,1.0,0.0
17940300,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8019971251487732,0.4827466905117035,0.4404522776603699,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9112157225608826,0.7169837951660156,0.6830096244812012,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8771877884864807,0.641889750957489,0.4519828557968139,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7907921075820923,0.4631666541099548,0.4451815485954284,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6426804065704346,0.2445811778306961,1.1372222900390625,284.9524230957031,284.95001220703125,305.0234680175781,294.5600891113281,299.3935546875,297.2221374511719,284.9524230957031,1.0,0.7518960237503052,0.3673335611820221,0.3673335611820221,1.0,1.0,-3.7929162979125977,1.053696632385254,2.739219665527344,0.1945710331201553,0.9148958325386048,0.9148958325386048,0.0,311.18505859375,316.0,70696.5546875,0.0,5130.35400390625,1.0,278.1499938964844,282.703857421875,297.55694580078125,302.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,35930.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223333597183228,1.0,0.0,0.0,3.710486888885498,3.7105114459991455,9.186606462208148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.431640625,0.0,1600.9835205078125,1895.4371337890625,0.0,3610.67626953125,0.9187811613082886,1.0,0.0,3.0,1.0,0.0
17940360,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8008745908737183,0.4823422729969024,0.4401496648788452,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9098723530769348,0.7164937257766724,0.6826163530349731,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8768511414527893,0.6433091163635254,0.4530093371868133,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7899940609931946,0.4633178412914276,0.4453853368759155,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.642000138759613,0.2445462793111801,1.137355089187622,284.95196533203125,284.95001220703125,305.02685546875,294.5694580078125,299.39093017578125,297.2215881347656,284.9519348144531,1.0,0.7526934742927551,0.3668527007102966,0.3668527007102966,1.0,1.0,-3.793719291687012,1.052375316619873,2.7413439750671387,0.1930666118860244,0.9152770042419434,0.9152770042419434,0.0,312.7093811035156,319.0,70719.328125,0.0,5142.6650390625,1.0,278.1499938964844,282.7034912109375,297.566650390625,302.1199951171875,293.1499938964844,293.1499938964844,278.1499938964844,35923.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220809936523438,1.0,0.0,0.0,3.712001085281372,3.71202564239502,9.194104677590076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.2509765625,0.0,1602.6689453125,1895.4371337890625,0.0,3608.3505859375,0.9191133975982666,1.0,0.0,3.0,1.0,0.0
17940420,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7986414432525635,0.4815273880958557,0.4395370483398437,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.907232940196991,0.7154833674430847,0.6817988753318787,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8761773705482483,0.6461241841316223,0.4550443589687347,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7884035706520081,0.4636031985282898,0.4457751512527466,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6406466960906982,0.2444651126861572,1.1375644207000732,284.951171875,284.95001220703125,305.03253173828125,294.5877685546875,299.38531494140625,297.2204284667969,284.9511413574219,1.0,0.754267156124115,0.3658910095691681,0.3658910095691681,1.0,1.0,-3.795168399810791,1.049681305885315,2.7454872131347656,0.1900356858968734,0.9156261682510376,0.9156261682510376,0.0,315.7579345703125,322.0,70757.90625,0.0,5166.8291015625,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.14166259765625,293.1499938964844,293.1499938964844,278.1499938964844,35932.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215966463088988,1.0,0.0,0.0,3.7144503593444815,3.71447491645813,9.206241884385236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.59765625,0.0,1605.54541015625,1895.4371337890625,0.0,3603.8857421875,0.9196648597717284,1.0,0.0,3.0,1.0,0.0
17940480,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7986414432525635,0.4815273880958557,0.4395370483398437,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.907232940196991,0.7154833674430847,0.6817988753318787,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8761773705482483,0.6461241841316223,0.4550443589687347,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7884035706520081,0.4636031985282898,0.4457751512527466,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6406466960906982,0.2444651126861572,1.1375644207000732,284.951171875,284.95001220703125,305.03253173828125,294.5877685546875,299.38531494140625,297.2204284667969,284.9511413574219,1.0,0.754267156124115,0.3658910095691681,0.3658910095691681,1.0,1.0,-3.795168399810791,1.049681305885315,2.7454872131347656,0.1900356858968734,0.9156261682510376,0.9156261682510376,0.0,315.7579345703125,322.0,70757.90625,0.0,5166.8291015625,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.14166259765625,293.1499938964844,293.1499938964844,278.1499938964844,35932.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215966463088988,1.0,0.0,0.0,3.7144503593444815,3.71447491645813,9.206241884385236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.59765625,0.0,1605.54541015625,1895.4371337890625,0.0,3603.8857421875,0.9196648597717284,1.0,0.0,3.0,1.0,0.0
17940540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7964353561401367,0.4807120263576507,0.4389224052429199,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9046797156333924,0.7144482135772705,0.6809559464454651,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8755152821540833,0.6489194631576538,0.4570643901824951,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.786832869052887,0.4638758897781372,0.4461514353752136,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6393132209777832,0.2443762868642807,1.1377334594726562,284.9507751464844,284.95001220703125,305.03662109375,294.6054077148437,299.3792724609375,297.2193298339844,284.95074462890625,1.0,0.7558213472366333,0.3649293184280395,0.3649293184280395,1.0,1.0,-3.796501636505127,1.0469458103179932,2.749555826187134,0.1869802922010421,0.9159216284751892,0.9159216284751892,0.0,318.8008117675781,325.0,70788.0703125,0.0,5190.623046875,1.0,278.1499938964844,282.702880859375,297.6029663085937,302.1619567871094,293.1499938964844,293.1499938964844,278.1499938964844,35950.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211238026618958,1.0,0.0,0.0,3.7160658836364746,3.716090440750122,9.2142522589711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.521484375,0.0,1607.5438232421875,1895.4371337890625,0.0,3599.52587890625,0.920039176940918,1.0,0.0,3.0,1.0,0.0
