time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7964353561401367,0.4807120263576507,0.4389224052429199,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9046797156333924,0.7144482135772705,0.6809559464454651,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8755152821540833,0.6489194631576538,0.4570643901824951,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.786832869052887,0.4638758897781372,0.4461514353752136,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6393132209777832,0.2443762868642807,1.1377334594726562,284.9507751464844,284.95001220703125,305.03662109375,294.6054077148437,299.3792724609375,297.2193298339844,284.95074462890625,1.0,0.7558213472366333,0.3649293184280395,0.3649293184280395,1.0,1.0,-3.796501636505127,1.0469458103179932,2.749555826187134,0.1869802922010421,0.9159216284751892,0.9159216284751892,0.0,318.8008117675781,325.0,70788.0703125,0.0,5190.623046875,1.0,278.1499938964844,282.702880859375,297.6029663085937,302.1619567871094,293.1499938964844,293.1499938964844,278.1499938964844,35950.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211238026618958,1.0,0.0,0.0,3.7160658836364746,3.716090440750122,9.2142522589711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.521484375,0.0,1607.5438232421875,1895.4371337890625,0.0,3599.52587890625,0.920039176940918,1.0,0.0,3.0,1.0,0.0
17940660,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7942598462104797,0.4798981249332428,0.4383085072040558,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9022225141525269,0.7133894562721252,0.6800899505615234,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8748666048049927,0.6516944766044617,0.4590698778629303,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7852845191955566,0.4641373455524444,0.4465164244174957,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6380020976066589,0.2442821115255355,1.1378744840621948,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3736572265625,297.21826171875,284.9505615234375,1.0,0.7573580145835876,0.3641048967838287,0.3641048967838287,1.0,1.0,-3.797743082046509,1.044614315032959,2.75312876701355,0.1843368411064148,0.9161874651908876,0.9161874651908876,0.0,321.8359680175781,328.0,70818.7578125,0.0,5214.10205078125,1.0,278.1499938964844,282.7030029296875,297.6199645996094,302.18133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35957.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206669330596924,1.0,0.0,0.0,3.717553853988648,3.717578411102295,9.2216322400418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.353515625,0.0,1609.30810546875,1895.4371337890625,0.0,3595.311767578125,0.920378029346466,1.0,0.0,3.0,1.0,0.0
17940720,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7942598462104797,0.4798981249332428,0.4383085072040558,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9022225141525269,0.7133894562721252,0.6800899505615234,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8748666048049927,0.6516944766044617,0.4590698778629303,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7852845191955566,0.4641373455524444,0.4465164244174957,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6380020976066589,0.2442821115255355,1.1378744840621948,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3736572265625,297.21826171875,284.9505615234375,1.0,0.7573580145835876,0.3641048967838287,0.3641048967838287,1.0,1.0,-3.797743082046509,1.044614315032959,2.75312876701355,0.1843368411064148,0.9161874651908876,0.9161874651908876,0.0,321.8359680175781,328.0,70818.7578125,0.0,5214.10205078125,1.0,278.1499938964844,282.7030029296875,297.6199645996094,302.18133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35957.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206669330596924,1.0,0.0,0.0,3.717553853988648,3.717578411102295,9.2216322400418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.353515625,0.0,1609.30810546875,1895.4371337890625,0.0,3595.311767578125,0.920378029346466,1.0,0.0,3.0,1.0,0.0
17940780,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7921140193939209,0.4790852963924408,0.4376955926418304,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8998122215270996,0.7123100161552429,0.6792044043540955,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8742307424545288,0.6544505953788757,0.4610623121261596,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.783758282661438,0.4643889665603637,0.4468720555305481,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6367133259773254,0.2441842555999755,1.1379977464675903,284.950439453125,284.95001220703125,305.03973388671875,294.638427734375,299.36767578125,297.2172546386719,284.950439453125,1.0,0.7588810324668884,0.3632804751396179,0.3632804751396179,1.0,1.0,-3.7989137172698975,1.0422714948654177,2.756642341613769,0.1816882342100143,0.916390299797058,0.916390299797058,0.0,324.8660583496094,331.0,70845.5546875,0.0,5237.34716796875,1.0,278.1499938964844,282.7032470703125,297.6361389160156,302.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,35964.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202340245246888,1.0,0.0,0.0,3.718764305114746,3.7187888622283936,9.22763888411282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.4521484375,0.0,1610.7587890625,1895.4371337890625,0.0,3591.318115234375,0.920654296875,1.0,0.0,3.0,1.0,0.0
17940840,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7921140193939209,0.4790852963924408,0.4376955926418304,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8998122215270996,0.7123100161552429,0.6792044043540955,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8742307424545288,0.6544505953788757,0.4610623121261596,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.783758282661438,0.4643889665603637,0.4468720555305481,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6367133259773254,0.2441842555999755,1.1379977464675903,284.950439453125,284.95001220703125,305.03973388671875,294.638427734375,299.36767578125,297.2172546386719,284.950439453125,1.0,0.7588810324668884,0.3632804751396179,0.3632804751396179,1.0,1.0,-3.7989137172698975,1.0422714948654177,2.756642341613769,0.1816882342100143,0.916390299797058,0.916390299797058,0.0,324.8660583496094,331.0,70845.5546875,0.0,5237.34716796875,1.0,278.1499938964844,282.7032470703125,297.6361389160156,302.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,35964.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202340245246888,1.0,0.0,0.0,3.718764305114746,3.7187888622283936,9.22763888411282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.4521484375,0.0,1610.7587890625,1895.4371337890625,0.0,3591.318115234375,0.920654296875,1.0,0.0,3.0,1.0,0.0
17940900,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7910516262054443,0.4786790013313293,0.4373893141746521,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8986159563064575,0.7117641568183899,0.6787558794021606,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8739176392555237,0.6558231711387634,0.4620546698570251,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7830034494400024,0.4645118713378906,0.4470471441745758,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6360769867897034,0.2441343665122985,1.1380548477172852,284.95037841796875,284.95001220703125,305.03936767578125,294.6461486816406,299.364501953125,297.2167663574219,284.95037841796875,1.0,0.7596386671066284,0.3628682792186737,0.3628682792186737,1.0,1.0,-3.799478769302368,1.0410923957824707,2.758386373519897,0.1803597062826156,0.9164811372756958,0.9164811372756958,0.0,326.38037109375,331.0,70857.3828125,0.0,5248.9091796875,1.0,278.1499938964844,282.7033996582031,297.6439819335937,302.2086181640625,293.1499938964844,293.1499938964844,278.1499938964844,35969.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200312495231628,1.0,0.0,0.0,3.719250440597534,3.7192749977111816,9.230051318809274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.203125,0.0,1611.3572998046875,1895.4371337890625,0.0,3589.447021484375,0.9207661151885986,1.0,0.0,3.0,1.0,0.0
17940960,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7899965047836304,0.4782727360725403,0.4370830655097961,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8974246978759766,0.7112113833427429,0.6783009171485901,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8736066222190857,0.6571885347366333,0.4630422294139862,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7822533249855042,0.4646312296390533,0.4472189843654632,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.635445773601532,0.244083359837532,1.1381069421768188,284.9502868652344,284.95001220703125,305.03857421875,294.65362548828125,299.36114501953125,297.2162780761719,284.9502868652344,1.0,0.7603923678398132,0.3624486029148102,0.3624486029148102,1.0,1.0,-3.800020694732666,1.0398820638656616,2.760138750076294,0.1790056377649307,0.9165140390396118,0.9165140390396118,0.0,327.8933410644531,334.0,70867.578125,0.0,5260.3955078125,1.0,278.1499938964844,282.7035522460937,297.6514892578125,302.2170715332031,293.1499938964844,293.1499938964844,278.1499938964844,35974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919827163219452,1.0,0.0,0.0,3.719658613204956,3.719683408737183,9.23207835512585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.6474609375,0.0,1611.8587646484375,1895.4371337890625,0.0,3587.5634765625,0.9208604097366332,1.0,0.0,3.0,1.0,0.0
17941020,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7879065871238708,0.4774598777294159,0.4364705085754394,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.895058274269104,0.7100910544395447,0.6773771643638611,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8729916214942932,0.6599045395851135,0.4650071859359741,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7807677388191223,0.4648623168468475,0.4475556313991546,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6341977715492249,0.2439791411161422,1.138201355934143,284.9501342773437,284.95001220703125,305.0354919433594,294.6678161621094,299.3540344238281,297.2153015136719,284.9501342773437,1.0,0.7618913054466248,0.3616092503070831,0.3616092503070831,1.0,1.0,-3.801055192947388,1.0374401807785034,2.763615131378174,0.1762888878583908,0.9165133833885192,0.9165133833885192,0.0,330.91845703125,337.0,70884.515625,0.0,5283.2216796875,1.0,278.1499938964844,282.70391845703125,297.6658020019531,302.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35981.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919438898563385,1.0,0.0,0.0,3.720244646072388,3.7202694416046143,9.234987032868958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.86328125,0.0,1612.5924072265625,1895.4371337890625,0.0,3583.979248046875,0.9209973812103271,1.0,0.0,3.0,1.0,0.0
17941080,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7879065871238708,0.4774598777294159,0.4364705085754394,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.895058274269104,0.7100910544395447,0.6773771643638611,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8729916214942932,0.6599045395851135,0.4650071859359741,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7807677388191223,0.4648623168468475,0.4475556313991546,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6341977715492249,0.2439791411161422,1.138201355934143,284.9501342773437,284.95001220703125,305.0354919433594,294.6678161621094,299.3540344238281,297.2153015136719,284.9501342773437,1.0,0.7618913054466248,0.3616092503070831,0.3616092503070831,1.0,1.0,-3.801055192947388,1.0374401807785034,2.763615131378174,0.1762888878583908,0.9165133833885192,0.9165133833885192,0.0,330.91845703125,337.0,70884.515625,0.0,5283.2216796875,1.0,278.1499938964844,282.70391845703125,297.6658020019531,302.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35981.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919438898563385,1.0,0.0,0.0,3.720244646072388,3.7202694416046143,9.234987032868958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.86328125,0.0,1612.5924072265625,1895.4371337890625,0.0,3583.979248046875,0.9209973812103271,1.0,0.0,3.0,1.0,0.0
17941140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7858430743217468,0.4766459167003631,0.435857206583023,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8927121758460999,0.7089487314224243,0.6764329671859741,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8723840713500977,0.6625970005989075,0.4669560492038727,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7793001532554626,0.4650813639163971,0.4478812217712402,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6329677700996399,0.2438715398311615,1.138281226158142,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3463439941406,297.2143859863281,284.9499206542969,1.0,0.7633779644966125,0.3607698678970337,0.3607698678970337,1.0,1.0,-3.802014112472534,1.0349708795547483,2.767043113708496,0.1735649704933166,0.9163455963134766,0.9163455963134766,0.0,333.9422302246094,340.0,70896.0703125,0.0,5305.81982421875,1.0,278.1499938964844,282.704345703125,297.678955078125,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35990.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190686941146852,1.0,0.0,0.0,3.7205071449279785,3.720531940460205,9.236290452463436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.0029296875,0.0,1612.9595947265625,1895.4371337890625,0.0,3580.561279296875,0.9210618138313292,1.0,0.0,3.0,1.0,0.0
17941200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7858430743217468,0.4766459167003631,0.435857206583023,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8927121758460999,0.7089487314224243,0.6764329671859741,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8723840713500977,0.6625970005989075,0.4669560492038727,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7793001532554626,0.4650813639163971,0.4478812217712402,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6329677700996399,0.2438715398311615,1.138281226158142,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3463439941406,297.2143859863281,284.9499206542969,1.0,0.7633779644966125,0.3607698678970337,0.3607698678970337,1.0,1.0,-3.802014112472534,1.0349708795547483,2.767043113708496,0.1735649704933166,0.9163455963134766,0.9163455963134766,0.0,333.9422302246094,340.0,70896.0703125,0.0,5305.81982421875,1.0,278.1499938964844,282.704345703125,297.678955078125,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35990.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190686941146852,1.0,0.0,0.0,3.7205071449279785,3.720531940460205,9.236290452463436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.0029296875,0.0,1612.9595947265625,1895.4371337890625,0.0,3580.561279296875,0.9210618138313292,1.0,0.0,3.0,1.0,0.0
17941260,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7840495705604553,0.4759299755096435,0.4353176057338714,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8906669020652771,0.7079312205314636,0.6755902767181396,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8718578815460205,0.6649532318115234,0.4686615765094757,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7780249118804932,0.4652674198150635,0.4481612741947174,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6319003701210022,0.2437754720449447,1.1383445262908936,284.949951171875,284.95001220703125,305.02423095703125,294.6915283203125,299.3395690917969,297.2135925292969,284.949951171875,1.0,0.7646787166595459,0.3600871860980987,0.3600871860980987,1.0,1.0,-3.802816152572632,1.032960295677185,2.7698559761047363,0.171341985464096,0.9163354635238647,0.9163354635238647,0.0,336.6029663085937,340.0,70903.578125,0.0,5325.5849609375,1.0,278.1499938964844,282.7049255371094,297.68975830078125,302.2592163085937,293.1499938964844,293.1499938964844,278.1499938964844,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187782406806946,1.0,0.0,0.0,3.720415115356445,3.720439910888672,9.235833431375796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.9326171875,0.0,1612.914794921875,1895.4371337890625,0.0,3577.87890625,0.9210479855537416,1.0,0.0,3.0,1.0,0.0
17941320,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7838066816329956,0.4758323132991791,0.4352440237998962,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8903889060020447,0.7077902555465698,0.6754732728004456,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8717859983444214,0.6652715802192688,0.4688922464847564,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7778517603874207,0.4652914106845855,0.4481982290744781,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6317557692527771,0.2437620609998703,1.1383517980575562,284.949951171875,284.95001220703125,305.02325439453125,294.6929016113281,299.33856201171875,297.2134704589844,284.949951171875,1.0,0.7648548483848572,0.359994113445282,0.359994113445282,1.0,1.0,-3.802917718887329,1.032684326171875,2.770233392715454,0.1710393726825714,0.9163239002227784,0.9163239002227784,0.0,336.9654235839844,343.0,70904.109375,0.0,5328.25439453125,1.0,278.1499938964844,282.7050170898437,297.69110107421875,302.2606506347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187355637550354,1.0,0.0,0.0,3.7203774452209473,3.7204020023345934,9.235645848093554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.361328125,0.0,1612.87939453125,1895.4371337890625,0.0,3577.485107421875,0.9210399985313416,1.0,0.0,3.0,1.0,0.0
17941380,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7817957401275635,0.4750164151191711,0.4346293807029724,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8880853056907654,0.7066089510917664,0.6744927167892456,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8711929321289062,0.6679190993309021,0.4708102941513061,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7764194011688232,0.465487539768219,0.4485027492046356,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6305593252182007,0.2436491549015045,1.138408660888672,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.3301696777344,297.21258544921875,284.9497375488281,1.0,0.7663192749023438,0.3592183291912079,0.3592183291912079,1.0,1.0,-3.803741216659546,1.030376434326172,2.773364782333374,0.1685157865285873,0.9160208106040956,0.9160208106040956,0.0,339.98785400390625,346.0,70908.15625,0.0,5350.4482421875,1.0,278.1499938964844,282.7055358886719,297.7018737792969,302.272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918425679206848,1.0,0.0,0.0,3.720163345336914,3.7201881408691406,9.234583444595046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.814453125,0.0,1612.669921875,1895.4371337890625,0.0,3574.622802734375,0.9209946393966676,1.0,0.0,3.0,1.0,0.0
17941440,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7817957401275635,0.4750164151191711,0.4346293807029724,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8880853056907654,0.7066089510917664,0.6744927167892456,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8711929321289062,0.6679190993309021,0.4708102941513061,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7764194011688232,0.465487539768219,0.4485027492046356,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6305593252182007,0.2436491549015045,1.138408660888672,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.3301696777344,297.21258544921875,284.9497375488281,1.0,0.7663192749023438,0.3592183291912079,0.3592183291912079,1.0,1.0,-3.803741216659546,1.030376434326172,2.773364782333374,0.1685157865285873,0.9160208106040956,0.9160208106040956,0.0,339.98785400390625,346.0,70908.15625,0.0,5350.4482421875,1.0,278.1499938964844,282.7055358886719,297.7018737792969,302.272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918425679206848,1.0,0.0,0.0,3.720163345336914,3.7201881408691406,9.234583444595046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.814453125,0.0,1612.669921875,1895.4371337890625,0.0,3574.622802734375,0.9209946393966676,1.0,0.0,3.0,1.0,0.0
17941500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.780799925327301,0.4746083915233612,0.4343218803405761,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.886942446231842,0.706014096736908,0.6739983558654785,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8709001541137695,0.6692381501197815,0.4717658162117004,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.77571040391922,0.4655831158161163,0.4486525654792785,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6299670934677124,0.2435922771692276,1.138434886932373,284.94976806640625,284.95001220703125,305.00836181640625,294.7084350585937,299.3258361816406,297.2121276855469,284.9497985839844,1.0,0.767048716545105,0.358830451965332,0.358830451965332,1.0,1.0,-3.804137706756592,1.0292166471481323,2.77492094039917,0.1672527939081192,0.9159693121910096,0.9159693121910096,0.0,341.4995422363281,346.0,70907.09375,0.0,5361.5048828125,1.0,278.1499938964844,282.7059631347656,297.7069396972656,302.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,36015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182956218719482,1.0,0.0,0.0,3.719732999801636,3.7197577953338623,9.232447268914256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.958984375,0.0,1612.258544921875,1895.4371337890625,0.0,3573.4208984375,0.9209039211273192,1.0,0.0,3.0,1.0,0.0
17941560,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7798105478286743,0.474199503660202,0.4340138435363769,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8858044147491455,0.7054126262664795,0.6734979152679443,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8706080913543701,0.6705484986305237,0.4727157056331634,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7750049829483032,0.4656742811203003,0.4487984478473663,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6293783187866211,0.2435344010591507,1.1384570598602295,284.9496765136719,284.95001220703125,305.00225830078125,294.71295166015625,299.321044921875,297.2117004394531,284.9496765136719,1.0,0.7677745819091797,0.3584117293357849,0.3584117293357849,1.0,1.0,-3.804510116577149,1.0279526710510254,2.776557445526123,0.1658935546875,0.915784478187561,0.915784478187561,0.0,343.01055908203125,349.0,70904.1640625,0.0,5372.48681640625,1.0,278.1499938964844,282.706298828125,297.71148681640625,302.2822265625,293.1499938964844,293.1499938964844,278.1499938964844,36018.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181605577468872,1.0,0.0,0.0,3.719327926635742,3.7193527221679688,9.23043671718915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7822265625,0.0,1611.8153076171875,1895.4371337890625,0.0,3572.17333984375,0.9208162426948548,1.0,0.0,3.0,1.0,0.0
17941620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.777849555015564,0.4733789563179016,0.4333955645561218,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8835426568984985,0.7041932940483093,0.6724820137023926,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8700260519981384,0.6731482148170471,0.4746010303497314,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7736046314239502,0.4658453166484833,0.4490799903869629,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.628210186958313,0.2434160560369491,1.1384907960891724,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.3110046386719,297.2108154296875,284.94940185546875,1.0,0.7692170143127441,0.3575742840766907,0.3575742840766907,1.0,1.0,-3.805191993713379,1.025390625,2.779801368713379,0.1631602644920349,0.9152235984802246,0.9152235984802246,0.0,346.0329284667969,352.0,70892.75,0.0,5394.26416015625,1.0,278.1499938964844,282.7069702148437,297.71942138671875,302.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,36027.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179059267044068,1.0,0.0,0.0,3.718173742294312,3.718198299407959,9.224708037436358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2685546875,0.0,1610.557373046875,1895.4371337890625,0.0,3569.820556640625,0.9205636978149414,1.0,0.0,3.0,1.0,0.0
17941680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.777849555015564,0.4733789563179016,0.4333955645561218,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8835426568984985,0.7041932940483093,0.6724820137023926,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8700260519981384,0.6731482148170471,0.4746010303497314,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7736046314239502,0.4658453166484833,0.4490799903869629,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.628210186958313,0.2434160560369491,1.1384907960891724,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.3110046386719,297.2108154296875,284.94940185546875,1.0,0.7692170143127441,0.3575742840766907,0.3575742840766907,1.0,1.0,-3.805191993713379,1.025390625,2.779801368713379,0.1631602644920349,0.9152235984802246,0.9152235984802246,0.0,346.0329284667969,352.0,70892.75,0.0,5394.26416015625,1.0,278.1499938964844,282.7069702148437,297.71942138671875,302.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,36027.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179059267044068,1.0,0.0,0.0,3.718173742294312,3.718198299407959,9.224708037436358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2685546875,0.0,1610.557373046875,1895.4371337890625,0.0,3569.820556640625,0.9205636978149414,1.0,0.0,3.0,1.0,0.0
17941740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.775913655757904,0.4725567698478699,0.4327756762504577,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8813034892082214,0.7029590010643005,0.67145174741745,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8694506883621216,0.6757277250289917,0.4764721989631653,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7722206711769104,0.4660056531429291,0.4493513703346252,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6270549893379211,0.2432958781719207,1.1385160684585571,284.9493408203125,284.95001220703125,304.97186279296875,294.727294921875,299.30035400390625,297.2099304199219,284.9493103027344,1.0,0.7706498503684998,0.3567368388175964,0.3567368388175964,1.0,1.0,-3.805814743041992,1.0228066444396973,2.783008098602295,0.1604249030351638,0.9147407412528992,0.9147407412528992,0.0,349.0555419921875,355.0,70873.6875,0.0,5415.86865234375,1.0,278.1499938964844,282.7079162597656,297.7260437011719,302.2960510253906,293.1499938964844,293.1499938964844,278.1499938964844,36042.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176955819129944,1.0,0.0,0.0,3.7163922786712646,3.716417074203491,9.215871159540256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2880859375,0.0,1608.6197509765625,1895.4371337890625,0.0,3567.876708984375,0.9201747179031372,1.0,0.0,3.0,1.0,0.0
17941800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.775913655757904,0.4725567698478699,0.4327756762504577,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8813034892082214,0.7029590010643005,0.67145174741745,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8694506883621216,0.6757277250289917,0.4764721989631653,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7722206711769104,0.4660056531429291,0.4493513703346252,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6270549893379211,0.2432958781719207,1.1385160684585571,284.9493408203125,284.95001220703125,304.97186279296875,294.727294921875,299.30035400390625,297.2099304199219,284.9493103027344,1.0,0.7706498503684998,0.3567368388175964,0.3567368388175964,1.0,1.0,-3.805814743041992,1.0228066444396973,2.783008098602295,0.1604249030351638,0.9147407412528992,0.9147407412528992,0.0,349.0555419921875,355.0,70873.6875,0.0,5415.86865234375,1.0,278.1499938964844,282.7079162597656,297.7260437011719,302.2960510253906,293.1499938964844,293.1499938964844,278.1499938964844,36042.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176955819129944,1.0,0.0,0.0,3.7163922786712646,3.716417074203491,9.215871159540256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2880859375,0.0,1608.6197509765625,1895.4371337890625,0.0,3567.876708984375,0.9201747179031372,1.0,0.0,3.0,1.0,0.0
17941860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7740024924278259,0.4717318117618561,0.4321535527706146,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8790856599807739,0.7017059922218323,0.6704039573669434,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8688792586326599,0.6782803535461426,0.4783249497413635,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7708513140678406,0.4661517739295959,0.449609637260437,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6259114742279053,0.2431733757257461,1.13853120803833,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.28973388671875,297.20904541015625,284.94927978515625,1.0,0.7720710039138794,0.3560128808021545,0.3560128808021545,1.0,1.0,-3.806364059448242,1.0205615758895874,2.785802364349365,0.1580536514520645,0.9142289757728576,0.9142289757728576,0.0,352.0775146484375,358.0,70852.765625,0.0,5437.24462890625,1.0,278.1499938964844,282.7089233398437,297.7309875488281,302.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36049.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917517066001892,1.0,0.0,0.0,3.714472532272339,3.7144970893859854,9.206351592183636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.59765625,0.0,1606.4613037109375,1895.4371337890625,0.0,3566.22705078125,0.9197487831115724,1.0,0.0,3.0,1.0,0.0
17941920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7740024924278259,0.4717318117618561,0.4321535527706146,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8790856599807739,0.7017059922218323,0.6704039573669434,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8688792586326599,0.6782803535461426,0.4783249497413635,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7708513140678406,0.4661517739295959,0.449609637260437,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6259114742279053,0.2431733757257461,1.13853120803833,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.28973388671875,297.20904541015625,284.94927978515625,1.0,0.7720710039138794,0.3560128808021545,0.3560128808021545,1.0,1.0,-3.806364059448242,1.0205615758895874,2.785802364349365,0.1580536514520645,0.9142289757728576,0.9142289757728576,0.0,352.0775146484375,358.0,70852.765625,0.0,5437.24462890625,1.0,278.1499938964844,282.7089233398437,297.7309875488281,302.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36049.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917517066001892,1.0,0.0,0.0,3.714472532272339,3.7144970893859854,9.206351592183636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.59765625,0.0,1606.4613037109375,1895.4371337890625,0.0,3566.22705078125,0.9197487831115724,1.0,0.0,3.0,1.0,0.0
17941980,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7721144556999207,0.4709024727344513,0.4315280616283417,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8768887519836426,0.7004351019859314,0.6693398952484131,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8683112263679504,0.6808070540428162,0.4801602065563202,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7694956064224243,0.4662836194038391,0.4498550593852997,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6247776746749878,0.2430482059717178,1.1385358572006226,284.94903564453125,284.95001220703125,304.93133544921875,294.7351989746094,299.27850341796875,297.20819091796875,284.94903564453125,1.0,0.7734812498092651,0.3552888929843902,0.3552888929843902,1.0,1.0,-3.806840181350708,1.018303394317627,2.788536787033081,0.1556942909955978,0.9134440422058104,0.9134440422058104,0.0,355.1003112792969,361.0,70827.703125,0.0,5458.40576171875,1.0,278.1499938964844,282.70977783203125,297.7344055175781,302.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173965454101562,1.0,0.0,0.0,3.712456703186035,3.7124812602996826,9.196362498187228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.958984375,0.0,1604.17431640625,1895.4371337890625,0.0,3565.11279296875,0.9192996621131896,1.0,0.0,3.0,1.0,0.0
17942040,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7721144556999207,0.4709024727344513,0.4315280616283417,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8768887519836426,0.7004351019859314,0.6693398952484131,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8683112263679504,0.6808070540428162,0.4801602065563202,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7694956064224243,0.4662836194038391,0.4498550593852997,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6247776746749878,0.2430482059717178,1.1385358572006226,284.94903564453125,284.95001220703125,304.93133544921875,294.7351989746094,299.27850341796875,297.20819091796875,284.94903564453125,1.0,0.7734812498092651,0.3552888929843902,0.3552888929843902,1.0,1.0,-3.806840181350708,1.018303394317627,2.788536787033081,0.1556942909955978,0.9134440422058104,0.9134440422058104,0.0,355.1003112792969,361.0,70827.703125,0.0,5458.40576171875,1.0,278.1499938964844,282.70977783203125,297.7344055175781,302.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173965454101562,1.0,0.0,0.0,3.712456703186035,3.7124812602996826,9.196362498187228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.958984375,0.0,1604.17431640625,1895.4371337890625,0.0,3565.11279296875,0.9192996621131896,1.0,0.0,3.0,1.0,0.0
17942100,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7711796164512634,0.4704869091510772,0.4312144517898559,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.875799298286438,0.6997953653335571,0.6688036322593689,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8680299520492554,0.6820641756057739,0.4810732305049896,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7688239216804504,0.4663459658622741,0.4499743282794952,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6242145299911499,0.2429851442575454,1.138535737991333,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27264404296875,297.2077331542969,284.94903564453125,1.0,0.7741833329200745,0.3549268841743469,0.3549268841743469,1.0,1.0,-3.8070595264434814,1.0171676874160769,2.7898919582366943,0.1545160710811615,0.9131260514259338,0.9131260514259338,0.0,356.61187744140625,361.0,70810.703125,0.0,5468.93115234375,1.0,278.1499938964844,282.7103881835937,297.7355041503906,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36066.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173600673675536,1.0,0.0,0.0,3.711046695709229,3.711071491241455,9.189378715745988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.765625,0.0,1602.658447265625,1895.4371337890625,0.0,3564.775634765625,0.9189903736114502,1.0,0.0,3.0,1.0,0.0
17942160,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7702505588531494,0.4700700342655182,0.4308997094631195,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8747146725654602,0.6991497874259949,0.6682620048522949,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8677485585212708,0.6833117604255676,0.48198002576828,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7681549191474915,0.4664032161235809,0.4500889778137207,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6236534118652344,0.2429212778806686,1.138532280921936,284.9489440917969,284.95001220703125,304.90704345703125,294.73651123046875,299.2665405273437,297.2073059082031,284.9489440917969,1.0,0.7748817205429077,0.354566216468811,0.354566216468811,1.0,1.0,-3.807254076004028,1.016027808189392,2.791226387023926,0.1533425152301788,0.9127187728881836,0.9127187728881836,0.0,358.1229553222656,364.0,70792.765625,0.0,5479.3779296875,1.0,278.1499938964844,282.7109375,297.7359619140625,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36069.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173206090927124,1.0,0.0,0.0,3.7096738815307617,3.709698438644409,9.182580811284424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3515625,0.0,1601.1097412109375,1895.4371337890625,0.0,3564.410888671875,0.9186866283416748,1.0,0.0,3.0,1.0,0.0
17942220,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7684088945388794,0.4692317545413971,0.4302666485309601,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8725606799125671,0.6978443264961243,0.6671656370162964,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8671865463256836,0.6857842803001404,0.4837780594825744,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7668255567550659,0.4665048718452453,0.4503065347671509,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6225364208221436,0.2427914291620254,1.138516902923584,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537841796875,297.2063903808594,284.94873046875,1.0,0.7762693166732788,0.3538448512554168,0.3538448512554168,1.0,1.0,-3.8075804710388175,1.0137273073196411,2.793853044509888,0.1509974151849746,0.9117229580879213,0.9117229580879213,0.0,361.1453857421875,367.0,70751.2734375,0.0,5500.07958984375,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36078.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172704219818116,1.0,0.0,0.0,3.7066187858581534,3.7066433429718018,9.167462735604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3125,0.0,1597.67529296875,1895.4371337890625,0.0,3563.947021484375,0.918008267879486,1.0,0.0,3.0,1.0,0.0
17942280,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7684088945388794,0.4692317545413971,0.4302666485309601,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8725606799125671,0.6978443264961243,0.6671656370162964,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8671865463256836,0.6857842803001404,0.4837780594825744,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7668255567550659,0.4665048718452453,0.4503065347671509,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6225364208221436,0.2427914291620254,1.138516902923584,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537841796875,297.2063903808594,284.94873046875,1.0,0.7762693166732788,0.3538448512554168,0.3538448512554168,1.0,1.0,-3.8075804710388175,1.0137273073196411,2.793853044509888,0.1509974151849746,0.9117229580879213,0.9117229580879213,0.0,361.1453857421875,367.0,70751.2734375,0.0,5500.07958984375,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36078.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172704219818116,1.0,0.0,0.0,3.7066187858581534,3.7066433429718018,9.167462735604204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3125,0.0,1597.67529296875,1895.4371337890625,0.0,3563.947021484375,0.918008267879486,1.0,0.0,3.0,1.0,0.0
17942340,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7665902376174927,0.4683896601200104,0.4296301603317261,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8704290390014648,0.6965246796607971,0.6660559177398682,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8666273355484009,0.6882299780845642,0.4855580329895019,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7655097246170044,0.4665933847427368,0.4505118131637573,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6214262247085571,0.2426599562168121,1.1384942531585691,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.24041748046875,297.2054748535156,284.9486389160156,1.0,0.7776468992233276,0.3531234860420227,0.3531234860420227,1.0,1.0,-3.807840824127197,1.011404514312744,2.796436309814453,0.1486561447381973,0.9107783436775208,0.9107783436775208,0.0,364.16839599609375,370.0,70701.4296875,0.0,5520.583984375,1.0,278.1499938964844,282.7133178710937,297.7333374023437,302.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36093.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172871112823486,1.0,0.0,0.0,3.7029271125793457,3.702951669692993,9.149210313807998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6279296875,0.0,1593.5650634765625,1895.4371337890625,0.0,3564.1015625,0.9171912670135498,1.0,0.0,3.0,1.0,0.0
17942400,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7665902376174927,0.4683896601200104,0.4296301603317261,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8704290390014648,0.6965246796607971,0.6660559177398682,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8666273355484009,0.6882299780845642,0.4855580329895019,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7655097246170044,0.4665933847427368,0.4505118131637573,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6214262247085571,0.2426599562168121,1.1384942531585691,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.24041748046875,297.2054748535156,284.9486389160156,1.0,0.7776468992233276,0.3531234860420227,0.3531234860420227,1.0,1.0,-3.807840824127197,1.011404514312744,2.796436309814453,0.1486561447381973,0.9107783436775208,0.9107783436775208,0.0,364.16839599609375,370.0,70701.4296875,0.0,5520.583984375,1.0,278.1499938964844,282.7133178710937,297.7333374023437,302.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36093.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172871112823486,1.0,0.0,0.0,3.7029271125793457,3.702951669692993,9.149210313807998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6279296875,0.0,1593.5650634765625,1895.4371337890625,0.0,3564.1015625,0.9171912670135498,1.0,0.0,3.0,1.0,0.0
