time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7648633718490601,0.4675758183002472,0.4290146827697754,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8683998584747314,0.6952390670776367,0.6649736762046814,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8660785555839539,0.6905153393745422,0.4872283935546875,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7642556428909302,0.4666622579097748,0.45069420337677,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6203639507293701,0.2425310909748077,1.1384624242782593,284.94854736328125,284.95001220703125,304.819580078125,294.73004150390625,299.22735595703125,297.2044677734375,284.94854736328125,1.0,0.7789560556411743,0.3524884879589081,0.3524884879589081,1.0,1.0,-3.8079893589019775,1.0093262195587158,2.7986631393432617,0.1466006934642791,0.9098050594329834,0.9098050594329834,0.0,367.0728454589844,370.0,70650.1875,0.0,5539.96728515625,1.0,278.1499938964844,282.71466064453125,297.7300109863281,302.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172842502593994,1.0,0.0,0.0,3.699152231216431,3.699176788330078,9.130566240855842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.41796875,0.0,1589.3204345703125,1895.4371337890625,0.0,3564.074951171875,0.9163511991500854,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7647916078567505,0.4675416946411133,0.4289888739585876,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8683152198791504,0.6951844692230225,0.6649277210235596,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8660534620285034,0.6906042695045471,0.4872942268848419,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7642031908035278,0.4666644036769867,0.4507011473178863,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6203194856643677,0.2425255328416824,1.138460397720337,284.94854736328125,284.95001220703125,304.8182983398437,294.7298889160156,299.2267761230469,297.20440673828125,284.94854736328125,1.0,0.7790098190307617,0.3524620234966278,0.3524620234966278,1.0,1.0,-3.807988166809082,1.0092376470565796,2.798750638961792,0.1465155184268951,0.9097609519958496,0.9097609519958496,0.0,367.1941223144531,373.0,70647.890625,0.0,5540.75390625,1.0,278.1499938964844,282.7147216796875,297.7298583984375,302.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36102.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172818064689636,1.0,0.0,0.0,3.698984384536743,3.699008703231812,9.129736895374664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.0517578125,0.0,1589.1309814453125,1895.4371337890625,0.0,3564.052490234375,0.9163137674331664,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7630093097686768,0.4666875600814819,0.4283428788185119,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8662142753601074,0.6938204765319824,0.6637791395187378,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8654395937919617,0.6928439736366272,0.4889506697654724,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7629030346870422,0.4667191803455353,0.4508760273456573,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6192116141319275,0.2423871606588363,1.138413429260254,284.9484558105469,284.95001220703125,304.7860412597656,294.7263488769531,299.2127380371094,297.2029113769531,284.94842529296875,1.0,0.7803549766540527,0.3518005609512329,0.3518005609512329,1.0,1.0,-3.807976245880127,1.0070260763168335,2.800950288772583,0.1443883627653122,0.9086471796035768,0.9086471796035768,0.0,370.2283630371094,376.0,70590.8984375,0.0,5560.4814453125,1.0,278.1499938964844,282.7161865234375,297.72613525390625,302.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36110.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172236919403076,1.0,0.0,0.0,3.694814920425415,3.694839477539064,9.109167535825692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.9462890625,0.0,1584.4365234375,1895.4371337890625,0.0,3563.515380859375,0.9153845906257628,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7630093097686768,0.4666875600814819,0.4283428788185119,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8662142753601074,0.6938204765319824,0.6637791395187378,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8654395937919617,0.6928439736366272,0.4889506697654724,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7629030346870422,0.4667191803455353,0.4508760273456573,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6192116141319275,0.2423871606588363,1.138413429260254,284.9484558105469,284.95001220703125,304.7860412597656,294.7263488769531,299.2127380371094,297.2029113769531,284.94842529296875,1.0,0.7803549766540527,0.3518005609512329,0.3518005609512329,1.0,1.0,-3.807976245880127,1.0070260763168335,2.800950288772583,0.1443883627653122,0.9086471796035768,0.9086471796035768,0.0,370.2283630371094,376.0,70590.8984375,0.0,5560.4814453125,1.0,278.1499938964844,282.7161865234375,297.72613525390625,302.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36110.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172236919403076,1.0,0.0,0.0,3.694814920425415,3.694839477539064,9.109167535825692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.9462890625,0.0,1584.4365234375,1895.4371337890625,0.0,3563.515380859375,0.9153845906257628,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7621251344680786,0.4662579596042633,0.4280178546905517,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8651700615882874,0.6931312084197998,0.6631980538368225,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8651221990585327,0.6939316987991333,0.4897544085979461,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7622562646865845,0.4667405188083648,0.4509580135345459,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6186575293540955,0.2423165142536163,1.138384222984314,284.9483947753906,284.95001220703125,304.76971435546875,294.7245788574219,299.2055969238281,297.2020874023437,284.9483947753906,1.0,0.7810209393501282,0.3514698445796966,0.3514698445796966,1.0,1.0,-3.807916641235352,1.0059030055999756,2.802013635635376,0.1433277279138565,0.9080652594566344,0.9080652594566344,0.0,371.7467956542969,376.0,70561.28125,0.0,5570.18603515625,1.0,278.1499938964844,282.7169494628906,297.7242736816406,302.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36113.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917183756828308,1.0,0.0,0.0,3.692652940750122,3.6926772594451904,9.098509394789288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.2421875,0.0,1582.0,1895.4371337890625,0.0,3563.145751953125,0.914902687072754,1.0,0.0,3.0,1.0,0.0
17942760,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7612462639808655,0.4658271074295044,0.4276916682720184,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.864130973815918,0.6924378871917725,0.662612795829773,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8648005723953247,0.6950042247772217,0.4905452132225036,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7616122961044312,0.4667579531669616,0.4510363340377807,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6181036233901978,0.2422450929880142,1.1383514404296875,284.9483947753906,284.95001220703125,304.7532653808594,294.7228088378906,299.1985778808594,297.2012634277344,284.9483947753906,1.0,0.7816826701164246,0.3511615395545959,0.3511615395545959,1.0,1.0,-3.807826519012451,1.0048404932022097,2.802985906600952,0.1423395574092865,0.9075239896774292,0.9075239896774292,0.0,373.26507568359375,379.0,70531.4296875,0.0,5579.79296875,1.0,278.1499938964844,282.7177429199219,297.722412109375,302.2738647460937,293.1499938964844,293.1499938964844,278.1499938964844,36116.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171380996704102,1.0,0.0,0.0,3.6904218196868896,3.690446138381958,9.087518719752552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.4951171875,0.0,1579.4913330078125,1895.4371337890625,0.0,3562.72412109375,0.9144052267074584,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759504497051239,0.4649593532085418,0.4270340204238891,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.862068772315979,0.6910375356674194,0.6614288687705994,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8641511797904968,0.6971138119697571,0.4920971691608429,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603320479393005,0.466777503490448,0.4511787891387939,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169962882995605,0.2420997023582458,1.13827383518219,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1844787597656,297.1995849609375,284.9483642578125,1.0,0.7829927206039429,0.3505449593067169,0.3505449593067169,1.0,1.0,-3.807556629180908,1.0026955604553225,2.804861068725586,0.1403770744800567,0.9064217805862428,0.9064217805862428,0.0,376.29833984375,382.0,70471.0,0.0,5598.7021484375,1.0,278.1499938964844,282.7193908691406,297.7187805175781,302.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,36119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170346856117249,1.0,0.0,0.0,3.685937643051148,3.685961961746216,9.065447557077276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9619140625,0.0,1574.4222412109375,1895.4371337890625,0.0,3561.767822265625,0.9134036302566528,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759504497051239,0.4649593532085418,0.4270340204238891,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.862068772315979,0.6910375356674194,0.6614288687705994,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8641511797904968,0.6971138119697571,0.4920971691608429,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603320479393005,0.466777503490448,0.4511787891387939,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169962882995605,0.2420997023582458,1.13827383518219,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1844787597656,297.1995849609375,284.9483642578125,1.0,0.7829927206039429,0.3505449593067169,0.3505449593067169,1.0,1.0,-3.807556629180908,1.0026955604553225,2.804861068725586,0.1403770744800567,0.9064217805862428,0.9064217805862428,0.0,376.29833984375,382.0,70471.0,0.0,5598.7021484375,1.0,278.1499938964844,282.7193908691406,297.7187805175781,302.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,36119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170346856117249,1.0,0.0,0.0,3.685937643051148,3.685961961746216,9.065447557077276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9619140625,0.0,1574.4222412109375,1895.4371337890625,0.0,3561.767822265625,0.9134036302566528,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7583563327789307,0.4643769860267639,0.4265922009944916,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8607079386711121,0.6900961995124817,0.6606321334838867,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637187480926514,0.6984997987747192,0.4931162893772125,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7594853639602661,0.4667799472808838,0.4512638747692108,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6162590384483337,0.2420013099908828,1.138214945793152,284.94830322265625,284.95001220703125,304.6976013183594,294.7169189453125,299.175048828125,297.1985168457031,284.94830322265625,1.0,0.7838571071624756,0.3501342833042145,0.3501342833042145,1.0,1.0,-3.8073244094848633,1.001250386238098,2.806073904037476,0.1390755921602249,0.9056159853935242,0.9056159853935242,0.0,378.3165588378906,382.0,70430.3359375,0.0,5611.1171875,1.0,278.1499938964844,282.720458984375,297.7164001464844,302.2613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36120.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169607758522034,1.0,0.0,0.0,3.682952404022217,3.682976722717285,9.05076944945904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.5673828125,0.0,1571.0478515625,1895.4371337890625,0.0,3561.08447265625,0.912735879421234,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577844262123108,0.4640848040580749,0.4263704121112823,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8600298762321472,0.6896235942840576,0.66023188829422,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8635035157203674,0.6991934180259705,0.4936261475086212,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590636014938354,0.4667803943157196,0.4513057470321655,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158894300460815,0.2419519424438476,1.1381851434707642,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.1703186035156,297.197998046875,284.9483642578125,1.0,0.7842897772789001,0.3499283492565155,0.3499283492565155,1.0,1.0,-3.807204008102417,1.0005242824554443,2.8066797256469727,0.1384231746196746,0.9052718281745912,0.9052718281745912,0.0,379.3287963867188,385.0,70408.984375,0.0,5617.3310546875,1.0,278.1499938964844,282.7210693359375,297.7152099609375,302.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36125.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169216752052308,1.0,0.0,0.0,3.681331634521485,3.6813559532165527,9.042805118042452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.19140625,0.0,1569.2503662109375,1895.4371337890625,0.0,3560.722900390625,0.9123745560646056,1.0,0.0,3.0,1.0,0.0
17943060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7560855746269226,0.46320241689682,0.425699770450592,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8580137491226196,0.6881942749023438,0.6590202450752258,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.862856924533844,0.7012386918067932,0.4951305687427521,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578052282333374,0.4667626321315765,0.4514133334159851,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147821545600891,0.2418020963668823,1.1380863189697266,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.156005859375,297.19647216796875,284.9483337402344,1.0,0.7855724692344666,0.3493000864982605,0.3493000864982605,1.0,1.0,-3.806760549545288,0.9982861280441284,2.80847430229187,0.1364412307739257,0.9041518568992616,0.9041518568992616,0.0,382.3548889160156,388.0,70345.53125,0.0,5635.6416015625,1.0,278.1499938964844,282.7227783203125,297.7117004394531,302.2511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36125.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167970418930054,1.0,0.0,0.0,3.6766414642333984,3.676665544509888,9.01977728062775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.2978515625,0.0,1563.9556884765625,1895.4371337890625,0.0,3559.570556640625,0.9113267660140992,1.0,0.0,3.0,1.0,0.0
17943120,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7560855746269226,0.46320241689682,0.425699770450592,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8580137491226196,0.6881942749023438,0.6590202450752258,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.862856924533844,0.7012386918067932,0.4951305687427521,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578052282333374,0.4667626321315765,0.4514133334159851,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147821545600891,0.2418020963668823,1.1380863189697266,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.156005859375,297.19647216796875,284.9483337402344,1.0,0.7855724692344666,0.3493000864982605,0.3493000864982605,1.0,1.0,-3.806760549545288,0.9982861280441284,2.80847430229187,0.1364412307739257,0.9041518568992616,0.9041518568992616,0.0,382.3548889160156,388.0,70345.53125,0.0,5635.6416015625,1.0,278.1499938964844,282.7227783203125,297.7117004394531,302.2511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36125.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167970418930054,1.0,0.0,0.0,3.6766414642333984,3.676665544509888,9.01977728062775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.2978515625,0.0,1563.9556884765625,1895.4371337890625,0.0,3559.570556640625,0.9113267660140992,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7544072270393372,0.4623138010501861,0.4250237941741943,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8560206294059753,0.6867543458938599,0.6577987670898438,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8622149229049683,0.7032614946365356,0.4966193437576294,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565585970878601,0.4667305648326874,0.4515076577663421,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6136727929115295,0.2416508346796035,1.1379815340042114,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1416931152344,297.19500732421875,284.94830322265625,1.0,0.7868456244468689,0.3486718237400055,0.3486718237400055,1.0,1.0,-3.806256294250488,0.9960272908210754,2.8102290630340576,0.1344627141952514,0.9030041098594666,0.9030041098594666,0.0,385.3805847167969,391.0,70281.203125,0.0,5653.75439453125,1.0,278.1499938964844,282.7245178222656,297.708251953125,302.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,36126.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166644811630248,1.0,0.0,0.0,3.6718926429748535,3.671916961669922,8.996493079393986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.279296875,0.0,1558.6168212890625,1895.4371337890625,0.0,3558.344970703125,0.9102648496627808,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7544072270393372,0.4623138010501861,0.4250237941741943,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8560206294059753,0.6867543458938599,0.6577987670898438,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8622149229049683,0.7032614946365356,0.4966193437576294,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565585970878601,0.4667305648326874,0.4515076577663421,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6136727929115295,0.2416508346796035,1.1379815340042114,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1416931152344,297.19500732421875,284.94830322265625,1.0,0.7868456244468689,0.3486718237400055,0.3486718237400055,1.0,1.0,-3.806256294250488,0.9960272908210754,2.8102290630340576,0.1344627141952514,0.9030041098594666,0.9030041098594666,0.0,385.3805847167969,391.0,70281.203125,0.0,5653.75439453125,1.0,278.1499938964844,282.7245178222656,297.708251953125,302.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,36126.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166644811630248,1.0,0.0,0.0,3.6718926429748535,3.671916961669922,8.996493079393986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.279296875,0.0,1558.6168212890625,1895.4371337890625,0.0,3558.344970703125,0.9102648496627808,1.0,0.0,3.0,1.0,0.0
17943300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535755634307861,0.4618667960166931,0.4246834516525268,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8550325036048889,0.6860299706459045,0.657183825969696,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8618952631950378,0.7042630314826965,0.4973568916320801,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7559393048286438,0.4667083024978637,0.4515489935874939,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.613116979598999,0.2415746599435806,1.1379265785217283,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.134521484375,297.1942749023437,284.94830322265625,1.0,0.7874782085418701,0.3483576774597168,0.3483576774597168,1.0,1.0,-3.8059780597686768,0.994889497756958,2.811088800430298,0.1334769427776336,0.9024448394775392,0.9024448394775392,0.0,386.892822265625,391.0,70248.4296875,0.0,5662.72265625,1.0,278.1499938964844,282.72540283203125,297.7065734863281,302.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36129.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165950417518616,1.0,0.0,0.0,3.669453859329224,3.669478178024292,8.98454629805201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1796875,0.0,1555.8917236328125,1895.4371337890625,0.0,3557.702880859375,0.909719944000244,1.0,0.0,3.0,1.0,0.0
17943360,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7527486085891724,0.4614178836345672,0.4243412911891937,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8540496230125427,0.6853018999099731,0.6565653085708618,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8615751266479492,0.7052547931671143,0.4980877935886383,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7553218603134155,0.4666804671287536,0.451585054397583,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6125600934028625,0.241498127579689,1.1378698348999023,284.9483642578125,284.95001220703125,304.5823974609375,294.70556640625,299.1275634765625,297.1935729980469,284.9483642578125,1.0,0.7881073355674744,0.3480809330940246,0.3480809330940246,1.0,1.0,-3.8056771755218506,0.9938617944717408,2.8118152618408203,0.1326096951961517,0.9019359350204468,0.9019359350204468,0.0,388.4045104980469,394.0,70216.734375,0.0,5671.61279296875,1.0,278.1499938964844,282.7263488769531,297.70489501953125,302.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,36129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165251851081848,1.0,0.0,0.0,3.667043209075928,3.667067527770996,8.972745604296506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.248046875,0.0,1553.1865234375,1895.4371337890625,0.0,3557.056884765625,0.9091811776161194,1.0,0.0,3.0,1.0,0.0
17943420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7511087656021118,0.4605142474174499,0.4236520826816559,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8520998358726501,0.683836817741394,0.6553202271461487,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86093670129776,0.7072179913520813,0.4995357692241668,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7540942430496216,0.4666122198104858,0.4516456425189972,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6114422678947449,0.241344004869461,1.1377524137496948,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1136169433594,297.19219970703125,284.9483642578125,1.0,0.7893580198287964,0.3475274741649627,0.3475274741649627,1.0,1.0,-3.8050241470336914,0.991805136203766,2.813218832015991,0.1308933198451995,0.9008468985557556,0.9008468985557556,0.0,391.4277038574219,397.0,70154.640625,0.0,5689.2255859375,1.0,278.1499938964844,282.7281188964844,297.7016296386719,302.2286071777344,293.1499938964844,293.1499938964844,278.1499938964844,36126.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163851737976074,1.0,0.0,0.0,3.662396192550659,3.662420272827149,8.950017900133389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.63671875,0.0,1547.9495849609375,1895.4371337890625,0.0,3555.761962890625,0.9081394076347352,1.0,0.0,3.0,1.0,0.0
17943480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7511087656021118,0.4605142474174499,0.4236520826816559,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8520998358726501,0.683836817741394,0.6553202271461487,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86093670129776,0.7072179913520813,0.4995357692241668,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7540942430496216,0.4666122198104858,0.4516456425189972,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6114422678947449,0.241344004869461,1.1377524137496948,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1136169433594,297.19219970703125,284.9483642578125,1.0,0.7893580198287964,0.3475274741649627,0.3475274741649627,1.0,1.0,-3.8050241470336914,0.991805136203766,2.813218832015991,0.1308933198451995,0.9008468985557556,0.9008468985557556,0.0,391.4277038574219,397.0,70154.640625,0.0,5689.2255859375,1.0,278.1499938964844,282.7281188964844,297.7016296386719,302.2286071777344,293.1499938964844,293.1499938964844,278.1499938964844,36126.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163851737976074,1.0,0.0,0.0,3.662396192550659,3.662420272827149,8.950017900133389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.63671875,0.0,1547.9495849609375,1895.4371337890625,0.0,3555.761962890625,0.9081394076347352,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7494857907295227,0.4596009254455566,0.4229546189308166,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.85016930103302,0.6823567152023315,0.654061496257782,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8602966070175171,0.7091451287269592,0.5009593367576599,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7528735995292664,0.4665228724479675,0.4516867995262146,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.610319972038269,0.2411877661943435,1.1376267671585083,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0996398925781,297.1908569335937,284.9482421875,1.0,0.7905964255332947,0.3469739854335785,0.3469739854335785,1.0,1.0,-3.804281949996948,0.9897212386131288,2.814560651779175,0.1291816085577011,0.8995993137359619,0.8995993137359619,0.0,394.4506530761719,400.0,70092.546875,0.0,5706.548828125,1.0,278.1499938964844,282.72979736328125,297.698486328125,302.2214050292969,293.1499938964844,293.1499938964844,278.45001220703125,36123.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162437319755554,1.0,0.0,0.0,3.657819986343384,3.657844066619873,8.927665930968942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.3720703125,0.0,1542.81201171875,1895.4371337890625,0.0,3554.45361328125,0.9071142077445984,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7494857907295227,0.4596009254455566,0.4229546189308166,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.85016930103302,0.6823567152023315,0.654061496257782,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8602966070175171,0.7091451287269592,0.5009593367576599,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7528735995292664,0.4665228724479675,0.4516867995262146,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.610319972038269,0.2411877661943435,1.1376267671585083,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0996398925781,297.1908569335937,284.9482421875,1.0,0.7905964255332947,0.3469739854335785,0.3469739854335785,1.0,1.0,-3.804281949996948,0.9897212386131288,2.814560651779175,0.1291816085577011,0.8995993137359619,0.8995993137359619,0.0,394.4506530761719,400.0,70092.546875,0.0,5706.548828125,1.0,278.1499938964844,282.72979736328125,297.698486328125,302.2214050292969,293.1499938964844,293.1499938964844,278.45001220703125,36123.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162437319755554,1.0,0.0,0.0,3.657819986343384,3.657844066619873,8.927665930968942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.3720703125,0.0,1542.81201171875,1895.4371337890625,0.0,3554.45361328125,0.9071142077445984,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7483567595481873,0.4593537151813507,0.4226870834827423,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8487181067466736,0.6815696358680725,0.6532624959945679,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8601536154747009,0.7118179798126221,0.5027580261230469,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7520769834518433,0.4669366776943207,0.4520508050918579,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.609581708908081,0.241345003247261,1.1383925676345823,285.0238342285156,284.95001220703125,304.4749755859375,294.6961364746094,299.0898742675781,297.195068359375,285.0218505859375,1.0,0.7920106649398804,0.3464035391807556,0.3464035391807556,1.0,1.0,-3.8065168857574463,0.988487958908081,2.818028926849365,0.1275894790887832,0.9955379366874696,0.9955379366874696,0.0,397.0361328125,388.0,69564.1640625,0.0,5730.47314453125,1.0,278.4432067871094,282.82989501953125,297.6818542480469,302.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,32690.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910735011100769,1.0,0.0,0.0,3.793006181716919,3.7930309772491455,9.599759778211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.572265625,0.0,1672.4310302734375,1895.4371337890625,0.0,3503.423828125,0.9349732398986816,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7483567595481873,0.4593537151813507,0.4226870834827423,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8487181067466736,0.6815696358680725,0.6532624959945679,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8601536154747009,0.7118179798126221,0.5027580261230469,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7520769834518433,0.4669366776943207,0.4520508050918579,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.609581708908081,0.241345003247261,1.1383925676345823,285.0238342285156,284.95001220703125,304.4749755859375,294.6961364746094,299.0898742675781,297.195068359375,285.0218505859375,1.0,0.7920106649398804,0.3464035391807556,0.3464035391807556,1.0,1.0,-3.8065168857574463,0.988487958908081,2.818028926849365,0.1275894790887832,0.9955379366874696,0.9955379366874696,0.0,397.0361328125,388.0,69564.1640625,0.0,5730.47314453125,1.0,278.4432067871094,282.82989501953125,297.6818542480469,302.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,32690.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910735011100769,1.0,0.0,0.0,3.793006181716919,3.7930309772491455,9.599759778211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.572265625,0.0,1672.4310302734375,1895.4371337890625,0.0,3503.423828125,0.9349732398986816,1.0,0.0,3.0,1.0,0.0
17943780,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7490760684013367,0.4576705992221832,0.4213786125183105,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8496085405349731,0.6793369650840759,0.6514041423797607,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8623834848403931,0.7128122448921204,0.503627359867096,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.753321647644043,0.4663195312023163,0.4516051709651947,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6105805039405823,0.2409409135580063,1.136699914932251,284.8941955566406,284.95001220703125,304.4385070800781,294.6932373046875,299.0705261230469,297.1873474121094,284.89532470703125,1.0,0.7893283367156982,0.3458330929279327,0.3458330929279327,1.0,1.0,-3.8011982440948486,0.9849498867988586,2.8162484169006348,0.1256851851940155,0.8881872892379761,0.8881872892379761,0.0,393.1217956542969,376.0,70355.984375,0.0,5688.1787109375,1.0,278.1564025878906,282.6831359863281,297.7156982421875,302.29266357421875,293.1499938964844,293.1499938964844,278.45001220703125,38178.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918755054473877,1.0,0.0,0.0,3.713187694549561,3.713212728500366,9.199984560837038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.1181640625,0.0,1621.1925048828125,1895.4371337890625,0.0,3577.6650390625,0.9209067821502686,1.0,0.0,3.0,1.0,0.0
17943840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7490760684013367,0.4576705992221832,0.4213786125183105,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8496085405349731,0.6793369650840759,0.6514041423797607,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8623834848403931,0.7128122448921204,0.503627359867096,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.753321647644043,0.4663195312023163,0.4516051709651947,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6105805039405823,0.2409409135580063,1.136699914932251,284.8941955566406,284.95001220703125,304.4385070800781,294.6932373046875,299.0705261230469,297.1873474121094,284.89532470703125,1.0,0.7893283367156982,0.3458330929279327,0.3458330929279327,1.0,1.0,-3.8011982440948486,0.9849498867988586,2.8162484169006348,0.1256851851940155,0.8881872892379761,0.8881872892379761,0.0,393.1217956542969,376.0,70355.984375,0.0,5688.1787109375,1.0,278.1564025878906,282.6831359863281,297.7156982421875,302.29266357421875,293.1499938964844,293.1499938964844,278.45001220703125,38178.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918755054473877,1.0,0.0,0.0,3.713187694549561,3.713212728500366,9.199984560837038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.1181640625,0.0,1621.1925048828125,1895.4371337890625,0.0,3577.6650390625,0.9209067821502686,1.0,0.0,3.0,1.0,0.0
17943900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7501055598258972,0.4573894441127777,0.4206779599189758,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8508040308952332,0.6787165403366089,0.6503666043281555,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.864320695400238,0.7139585018157959,0.5040341019630432,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7545892596244812,0.4663387238979339,0.4512597620487213,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6115886569023132,0.2408985942602157,1.1352572441101074,285.0091552734375,284.95001220703125,304.4201354980469,294.6918334960937,299.0641174316406,297.1879272460937,285.0101623535156,1.0,0.7872196435928345,0.3455478847026825,0.3455478847026825,1.0,1.0,-3.797436475753784,0.9828563332557678,2.814579963684082,0.1244483366608619,0.9653842449188232,0.9653842449188232,0.0,389.3932189941406,376.0,69364.1484375,0.0,5652.1279296875,1.0,278.4034729003906,282.8179931640625,297.6667175292969,302.06689453125,293.1499938964844,293.1499938964844,278.45001220703125,34418.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136321544647216,1.0,0.0,0.0,3.750366687774658,3.7503914833068848,9.38514006065816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.767578125,0.0,1635.5633544921875,1895.4371337890625,0.0,3530.280517578125,0.9281660318374634,1.0,0.0,3.0,1.0,0.0
17943960,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7519026398658752,0.4572945833206177,0.420394092798233,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8527864813804626,0.6783092021942139,0.6497620940208435,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8671042919158936,0.7152836322784424,0.5048032999038696,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7565619945526123,0.4665313959121704,0.4512158632278442,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6131864190101624,0.2409908026456833,1.1345919370651243,284.9954528808594,284.95001220703125,304.4017028808594,294.6904602050781,299.0592346191406,297.1903991699219,284.9942321777344,1.0,0.7849687933921814,0.3452595770359039,0.3452595770359039,1.0,1.0,-3.796436548233032,0.9815880656242372,2.8148484230041504,0.1234750151634216,0.9748032689094543,0.9748032689094543,0.0,384.5849304199219,364.0,69479.6015625,0.0,5617.80126953125,1.0,278.4435729980469,282.809326171875,297.67340087890625,302.1199951171875,293.1499938964844,293.1499938964844,278.1499938964844,33864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121313095092772,1.0,0.0,0.0,3.8050732612609854,3.805098295211792,9.660938076194725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.7802734375,0.0,1695.9813232421875,1895.4371337890625,0.0,3516.372802734375,0.9384905695915222,1.0,0.0,3.0,1.0,0.0
17944020,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7551827430725098,0.4558762013912201,0.4190341532230377,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8565781116485596,0.6762707829475403,0.6477680802345276,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8724309206008911,0.7164828777313232,0.5055878758430481,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7603719830513,0.4660507440567016,0.4505987465381622,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6161948442459106,0.2407197058200836,1.132156252861023,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.04150390625,297.1851501464844,284.89569091796875,1.0,0.7797476053237915,0.3446829617023468,0.3446829617023468,1.0,1.0,-3.789682388305664,0.9776044487953186,2.8120779991149902,0.1213607788085937,0.877676248550415,0.877676248550415,0.0,374.7225036621094,352.0,70027.328125,0.0,5532.77001953125,1.0,278.1568908691406,282.6903991699219,297.7030029296875,302.2595520019531,293.1499938964844,293.1499938964844,278.45001220703125,38815.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185500144958496,1.0,0.0,0.0,3.690065383911133,3.6900904178619385,9.08576339497813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.0068359375,0.0,1599.50048828125,1895.4371337890625,0.0,3575.771240234375,0.9163520932197572,1.0,0.0,3.0,1.0,0.0
17944080,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7551827430725098,0.4558762013912201,0.4190341532230377,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8565781116485596,0.6762707829475403,0.6477680802345276,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8724309206008911,0.7164828777313232,0.5055878758430481,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7603719830513,0.4660507440567016,0.4505987465381622,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6161948442459106,0.2407197058200836,1.132156252861023,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.04150390625,297.1851501464844,284.89569091796875,1.0,0.7797476053237915,0.3446829617023468,0.3446829617023468,1.0,1.0,-3.789682388305664,0.9776044487953186,2.8120779991149902,0.1213607788085937,0.877676248550415,0.877676248550415,0.0,374.7225036621094,352.0,70027.328125,0.0,5532.77001953125,1.0,278.1568908691406,282.6903991699219,297.7030029296875,302.2595520019531,293.1499938964844,293.1499938964844,278.45001220703125,38815.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185500144958496,1.0,0.0,0.0,3.690065383911133,3.6900904178619385,9.08576339497813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.0068359375,0.0,1599.50048828125,1895.4371337890625,0.0,3575.771240234375,0.9163520932197572,1.0,0.0,3.0,1.0,0.0
17944140,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7597386837005615,0.4557030498981476,0.4181713163852691,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.861687421798706,0.6754315495491028,0.6462290287017822,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8792227506637573,0.7191050052642822,0.5068238973617554,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7653545141220093,0.4664162695407867,0.450264424085617,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6199833750724792,0.2409396022558212,1.1303081512451172,284.9963684082031,284.95001220703125,304.3272705078125,294.68536376953125,299.0315856933594,297.19012451171875,284.9955139160156,1.0,0.7741748094558716,0.3441063463687897,0.3441063463687897,1.0,1.0,-3.785642623901367,0.9744552969932556,2.811187267303467,0.1192123293876648,0.9652013778686525,0.9652013778686525,0.0,363.2518310546875,340.0,69170.0703125,0.0,5446.03857421875,1.0,278.4425964355469,282.8168640136719,297.6655578613281,302.0906982421875,293.1499938964844,293.1499938964844,278.1499938964844,33969.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112701416015624,1.0,0.0,0.0,3.780303239822388,3.780328273773194,9.535567642160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.41015625,0.0,1667.29150390625,1895.4371337890625,0.0,3508.387451171875,0.933241069316864,1.0,0.0,3.0,1.0,0.0
17944200,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7597386837005615,0.4557030498981476,0.4181713163852691,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.861687421798706,0.6754315495491028,0.6462290287017822,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8792227506637573,0.7191050052642822,0.5068238973617554,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7653545141220093,0.4664162695407867,0.450264424085617,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6199833750724792,0.2409396022558212,1.1303081512451172,284.9963684082031,284.95001220703125,304.3272705078125,294.68536376953125,299.0315856933594,297.19012451171875,284.9955139160156,1.0,0.7741748094558716,0.3441063463687897,0.3441063463687897,1.0,1.0,-3.785642623901367,0.9744552969932556,2.811187267303467,0.1192123293876648,0.9652013778686525,0.9652013778686525,0.0,363.2518310546875,340.0,69170.0703125,0.0,5446.03857421875,1.0,278.4425964355469,282.8168640136719,297.6655578613281,302.0906982421875,293.1499938964844,293.1499938964844,278.1499938964844,33969.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112701416015624,1.0,0.0,0.0,3.780303239822388,3.780328273773194,9.535567642160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.41015625,0.0,1667.29150390625,1895.4371337890625,0.0,3508.387451171875,0.933241069316864,1.0,0.0,3.0,1.0,0.0
17944260,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7641724348068237,0.4544060230255127,0.4168680906295776,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8667770624160767,0.6735124588012695,0.6442907452583313,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8859290480613708,0.7203633785247803,0.5076090097427368,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7703511714935303,0.4660336971282959,0.4496859014034271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6237128973007202,0.2408002316951751,1.1282175779342651,284.9002380371094,284.95001220703125,304.2897033691406,294.68310546875,299.0152282714844,297.1859741210937,284.9013671875,1.0,0.7683656215667725,0.3436285257339477,0.3436285257339477,1.0,1.0,-3.779485940933228,0.9709777235984802,2.8085081577301025,0.1174709275364875,0.873614490032196,0.873614490032196,0.0,352.008544921875,328.0,69706.140625,0.0,5354.44482421875,1.0,278.1568298339844,282.7021179199219,297.6972351074219,302.2319641113281,293.1499938964844,293.1499938964844,278.45001220703125,38796.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174622893333436,1.0,0.0,0.0,3.663937568664551,3.663962364196777,8.957554200605955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5869140625,0.0,1569.73046875,1895.4371337890625,0.0,3565.720458984375,0.9106571078300476,1.0,0.0,3.0,1.0,0.0
