time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7641724348068237,0.4544060230255127,0.4168680906295776,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8667770624160767,0.6735124588012695,0.6442907452583313,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8859290480613708,0.7203633785247803,0.5076090097427368,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7703511714935303,0.4660336971282959,0.4496859014034271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6237128973007202,0.2408002316951751,1.1282175779342651,284.9002380371094,284.95001220703125,304.2897033691406,294.68310546875,299.0152282714844,297.1859741210937,284.9013671875,1.0,0.7683656215667725,0.3436285257339477,0.3436285257339477,1.0,1.0,-3.779485940933228,0.9709777235984802,2.8085081577301025,0.1174709275364875,0.873614490032196,0.873614490032196,0.0,352.008544921875,328.0,69706.140625,0.0,5354.44482421875,1.0,278.1568298339844,282.7021179199219,297.6972351074219,302.2319641113281,293.1499938964844,293.1499938964844,278.45001220703125,38796.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174622893333436,1.0,0.0,0.0,3.663937568664551,3.663962364196777,8.957554200605955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5869140625,0.0,1569.73046875,1895.4371337890625,0.0,3565.720458984375,0.9106571078300476,1.0,0.0,3.0,1.0,0.0
17944380,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7697095274925232,0.454277753829956,0.4160392582416534,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.872985303401947,0.6727184057235718,0.6427878737449646,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8938646912574768,0.7229768633842468,0.5088329911231995,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7763406038284302,0.4664409756660461,0.4493802487850189,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6280795335769653,0.2411063760519027,1.12669038772583,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.00616455078125,297.1912536621094,284.99676513671875,1.0,0.762498140335083,0.3431507349014282,0.3431507349014282,1.0,1.0,-3.77593731880188,0.9683105945587158,2.807626724243164,0.1157006993889808,0.9601994752883912,0.9601994752883912,0.0,339.9006652832031,316.0,68904.8828125,0.0,5265.50341796875,1.0,278.4424133300781,282.823974609375,297.66119384765625,302.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,33879.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101912379264832,1.0,0.0,0.0,3.7596263885498047,3.7596511840820312,9.431541343474236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.2958984375,0.0,1642.24169921875,1895.4371337890625,0.0,3498.37841796875,0.928519606590271,1.0,0.0,3.0,1.0,0.0
17944440,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7697095274925232,0.454277753829956,0.4160392582416534,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.872985303401947,0.6727184057235718,0.6427878737449646,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8938646912574768,0.7229768633842468,0.5088329911231995,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7763406038284302,0.4664409756660461,0.4493802487850189,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6280795335769653,0.2411063760519027,1.12669038772583,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.00616455078125,297.1912536621094,284.99676513671875,1.0,0.762498140335083,0.3431507349014282,0.3431507349014282,1.0,1.0,-3.77593731880188,0.9683105945587158,2.807626724243164,0.1157006993889808,0.9601994752883912,0.9601994752883912,0.0,339.9006652832031,316.0,68904.8828125,0.0,5265.50341796875,1.0,278.4424133300781,282.823974609375,297.66119384765625,302.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,33879.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101912379264832,1.0,0.0,0.0,3.7596263885498047,3.7596511840820312,9.431541343474236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.2958984375,0.0,1642.24169921875,1895.4371337890625,0.0,3498.37841796875,0.928519606590271,1.0,0.0,3.0,1.0,0.0
17944500,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7725635170936584,0.453698068857193,0.4155917465686798,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8762062788009644,0.6718431115150452,0.6420345306396484,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8979164958000183,0.7236453890800476,0.5093908309936523,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7794535160064697,0.4663205444812774,0.4492459893226623,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6303601264953613,0.241113469004631,1.126152515411377,284.8730773925781,284.95001220703125,304.23291015625,294.6800537109375,298.99859619140625,297.1898803710937,284.8720703125,1.0,0.7595906257629395,0.342911809682846,0.342911809682846,1.0,1.0,-3.7743632793426514,0.9670316576957704,2.8073315620422363,0.114982321858406,0.8727428913116455,0.8727428913116455,0.0,333.9459533691406,316.0,69811.8828125,0.0,5222.32080078125,1.0,278.1952819824219,282.6827392578125,297.7065124511719,302.2873840332031,293.1499938964844,293.1499938964844,278.1499938964844,37902.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153850078582764,1.0,0.0,0.0,3.721649408340454,3.72167444229126,9.241962288797368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.794921875,0.0,1628.866455078125,1895.4371337890625,0.0,3546.5087890625,0.9206084609031676,1.0,0.0,3.0,1.0,0.0
17944560,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7749813795089722,0.4530123770236969,0.4147524237632751,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8790168166160583,0.6708276867866516,0.640863835811615,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9015200734138488,0.7242077589035034,0.5095905661582947,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7821946740150452,0.4660781323909759,0.4488100707530975,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6323548555374146,0.2410275787115097,1.1248314380645752,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9900207519531,297.1872863769531,284.90313720703125,1.0,0.7565186023712158,0.3426854908466339,0.3426854908466339,1.0,1.0,-3.770073175430298,0.9649763703346252,2.8050968647003174,0.1140320301055908,0.8701856732368469,0.8701856732368469,0.0,328.3724975585937,304.0,69445.9296875,0.0,5173.46826171875,1.0,278.1570739746094,282.709716796875,297.6936950683594,302.2115783691406,293.1499938964844,293.1499938964844,278.45001220703125,38734.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164612889289856,1.0,0.0,0.0,3.644470691680908,3.644495248794556,8.862622280503274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.9091796875,0.0,1547.454345703125,1895.4371337890625,0.0,3556.466064453125,0.9062988758087158,1.0,0.0,3.0,1.0,0.0
17944620,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.781409502029419,0.4528878033161163,0.4139285683631897,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.886221706867218,0.6700333952903748,0.639363169670105,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9107697010040284,0.7267805337905884,0.5107851028442383,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7890780568122864,0.466483473777771,0.4485033750534057,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6373735070228577,0.2413737922906875,1.1234843730926514,284.9971008300781,284.95001220703125,304.1756896972656,294.677490234375,298.9809875488281,297.1924133300781,284.9961853027344,1.0,0.7505369186401367,0.3422328233718872,0.3422328233718872,1.0,1.0,-3.766713380813599,0.9624539613723756,2.8042595386505127,0.1123575493693351,0.9554906487464904,0.9554906487464904,0.0,316.1441955566406,292.0,68671.9921875,0.0,5084.69775390625,1.0,278.4422912597656,282.8291320800781,297.6579895019531,302.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33835.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092503786087036,1.0,0.0,0.0,3.7424123287200928,3.74243688583374,9.345370699520572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.796875,0.0,1621.8306884765625,1895.4371337890625,0.0,3489.6455078125,0.9246079921722412,1.0,0.0,3.0,1.0,0.0
17944680,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.781409502029419,0.4528878033161163,0.4139285683631897,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.886221706867218,0.6700333952903748,0.639363169670105,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9107697010040284,0.7267805337905884,0.5107851028442383,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7890780568122864,0.466483473777771,0.4485033750534057,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6373735070228577,0.2413737922906875,1.1234843730926514,284.9971008300781,284.95001220703125,304.1756896972656,294.677490234375,298.9809875488281,297.1924133300781,284.9961853027344,1.0,0.7505369186401367,0.3422328233718872,0.3422328233718872,1.0,1.0,-3.766713380813599,0.9624539613723756,2.8042595386505127,0.1123575493693351,0.9554906487464904,0.9554906487464904,0.0,316.1441955566406,292.0,68671.9921875,0.0,5084.69775390625,1.0,278.4422912597656,282.8291320800781,297.6579895019531,302.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33835.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092503786087036,1.0,0.0,0.0,3.7424123287200928,3.74243688583374,9.345370699520572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.796875,0.0,1621.8306884765625,1895.4371337890625,0.0,3489.6455078125,0.9246079921722412,1.0,0.0,3.0,1.0,0.0
17944740,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.78754723072052,0.4516403079032898,0.4126476645469665,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8932245969772339,0.6681560277938843,0.6374407410621643,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9203133583068848,0.7279819250106812,0.5115143656730652,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.795791745185852,0.4661229848861694,0.4479281008243561,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6423757672309875,0.2413319200277328,1.1217713356018066,284.90350341796875,284.95001220703125,304.1373596191406,294.67608642578125,298.96490478515625,297.1884460449219,284.90447998046875,1.0,0.7444666624069214,0.3417801558971405,0.3417801558971405,1.0,1.0,-3.760993480682373,0.9592133164405824,2.8017802238464355,0.1107325628399849,0.8671149015426636,0.8671149015426636,0.0,304.5627746582031,280.0,69204.59375,0.0,4993.2412109375,1.0,278.1571044921875,282.7167358398437,297.6906433105469,302.19268798828125,293.1499938964844,293.1499938964844,278.45001220703125,38709.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155550003051758,1.0,0.0,0.0,3.626411199569702,3.6264355182647705,8.77500553997379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.458984375,0.0,1527.2242431640625,1895.4371337890625,0.0,3548.082275390625,0.9022691249847412,1.0,0.0,3.0,1.0,0.0
17944800,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.78754723072052,0.4516403079032898,0.4126476645469665,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8932245969772339,0.6681560277938843,0.6374407410621643,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9203133583068848,0.7279819250106812,0.5115143656730652,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.795791745185852,0.4661229848861694,0.4479281008243561,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6423757672309875,0.2413319200277328,1.1217713356018066,284.90350341796875,284.95001220703125,304.1373596191406,294.67608642578125,298.96490478515625,297.1884460449219,284.90447998046875,1.0,0.7444666624069214,0.3417801558971405,0.3417801558971405,1.0,1.0,-3.760993480682373,0.9592133164405824,2.8017802238464355,0.1107325628399849,0.8671149015426636,0.8671149015426636,0.0,304.5627746582031,280.0,69204.59375,0.0,4993.2412109375,1.0,278.1571044921875,282.7167358398437,297.6906433105469,302.19268798828125,293.1499938964844,293.1499938964844,278.45001220703125,38709.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155550003051758,1.0,0.0,0.0,3.626411199569702,3.6264355182647705,8.77500553997379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.458984375,0.0,1527.2242431640625,1895.4371337890625,0.0,3548.082275390625,0.9022691249847412,1.0,0.0,3.0,1.0,0.0
17944860,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7949788570404053,0.4515192210674286,0.4118333458900451,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9015500545501708,0.6673617959022522,0.6359468102455139,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9317145347595216,0.7305247783660889,0.5126914381980896,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8036499619483948,0.4665234088897705,0.447620689868927,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6483258008956909,0.2417086958885193,1.120570421218872,284.9963684082031,284.95001220703125,304.098876953125,294.6749267578125,298.9560852050781,297.1934509277344,284.9954833984375,1.0,0.7384077906608582,0.3413780629634857,0.3413780629634857,1.0,1.0,-3.757807731628418,0.9569100737571716,2.8008975982666016,0.1092213988304138,0.9509987235069276,0.9509987235069276,0.0,292.30596923828125,268.0,68453.734375,0.0,4905.1640625,1.0,278.4421691894531,282.8340148925781,297.6554260253906,302.03326416015625,293.1499938964844,293.1499938964844,278.1499938964844,33805.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908349633216858,1.0,0.0,0.0,3.726245880126953,3.7262701988220215,9.264805385100772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.81640625,0.0,1602.9007568359375,1895.4371337890625,0.0,3481.281005859375,0.9209434390068054,1.0,0.0,3.0,1.0,0.0
17944920,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7949788570404053,0.4515192210674286,0.4118333458900451,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9015500545501708,0.6673617959022522,0.6359468102455139,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9317145347595216,0.7305247783660889,0.5126914381980896,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8036499619483948,0.4665234088897705,0.447620689868927,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6483258008956909,0.2417086958885193,1.120570421218872,284.9963684082031,284.95001220703125,304.098876953125,294.6749267578125,298.9560852050781,297.1934509277344,284.9954833984375,1.0,0.7384077906608582,0.3413780629634857,0.3413780629634857,1.0,1.0,-3.757807731628418,0.9569100737571716,2.8008975982666016,0.1092213988304138,0.9509987235069276,0.9509987235069276,0.0,292.30596923828125,268.0,68453.734375,0.0,4905.1640625,1.0,278.4421691894531,282.8340148925781,297.6554260253906,302.03326416015625,293.1499938964844,293.1499938964844,278.1499938964844,33805.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908349633216858,1.0,0.0,0.0,3.726245880126953,3.7262701988220215,9.264805385100772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.81640625,0.0,1602.9007568359375,1895.4371337890625,0.0,3481.281005859375,0.9209434390068054,1.0,0.0,3.0,1.0,0.0
17944980,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8021153211593628,0.450286716222763,0.4105616509914398,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.909963309764862,0.665496289730072,0.6340304613113403,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9427279233932496,0.7317029237747192,0.5134022235870361,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8111985921859741,0.4661631286144256,0.4470424354076385,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.654344916343689,0.2416982799768448,1.11898934841156,284.9044494628906,284.95001220703125,304.060302734375,294.67401123046875,298.9403686523437,297.18951416015625,284.9054260253906,1.0,0.732264518737793,0.3409759700298309,0.3409759700298309,1.0,1.0,-3.752238988876343,0.9538883566856384,2.79835057258606,0.1077561601996421,0.8639350533485413,0.8639350533485413,0.0,280.7120666503906,256.0,68977.890625,0.0,4814.54443359375,1.0,278.15704345703125,282.7232360839844,297.68878173828125,302.1761474609375,293.1499938964844,293.1499938964844,278.45001220703125,38716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914682388305664,1.0,0.0,0.0,3.609447479248047,3.609471559524536,8.693100994605629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.8193359375,0.0,1508.61865234375,1895.4371337890625,0.0,3540.005615234375,0.8985035419464111,1.0,0.0,3.0,1.0,0.0
17945040,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8021153211593628,0.450286716222763,0.4105616509914398,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.909963309764862,0.665496289730072,0.6340304613113403,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9427279233932496,0.7317029237747192,0.5134022235870361,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8111985921859741,0.4661631286144256,0.4470424354076385,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.654344916343689,0.2416982799768448,1.11898934841156,284.9044494628906,284.95001220703125,304.060302734375,294.67401123046875,298.9403686523437,297.18951416015625,284.9054260253906,1.0,0.732264518737793,0.3409759700298309,0.3409759700298309,1.0,1.0,-3.752238988876343,0.9538883566856384,2.79835057258606,0.1077561601996421,0.8639350533485413,0.8639350533485413,0.0,280.7120666503906,256.0,68977.890625,0.0,4814.54443359375,1.0,278.15704345703125,282.7232360839844,297.68878173828125,302.1761474609375,293.1499938964844,293.1499938964844,278.45001220703125,38716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914682388305664,1.0,0.0,0.0,3.609447479248047,3.609471559524536,8.693100994605629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.8193359375,0.0,1508.61865234375,1895.4371337890625,0.0,3540.005615234375,0.8985035419464111,1.0,0.0,3.0,1.0,0.0
17945100,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8060191869735718,0.4501797556877136,0.4099774360656738,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9148035049438475,0.6650363206863403,0.6330941915512085,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9485594630241394,0.732919454574585,0.5138187408447266,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8151229023933411,0.4663059115409851,0.4467482566833496,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6576305627822876,0.2418537735939026,1.118071436882019,285.01251220703125,284.95001220703125,304.0409545898437,294.6736755371094,298.9354553222656,297.1914367675781,285.0127868652344,1.0,0.7291329503059387,0.3407749533653259,0.3407749533653259,1.0,1.0,-3.749444246292114,0.9523816108703612,2.797062635421753,0.1068698465824127,0.9391832947731018,0.9391832947731018,0.0,274.7645263671875,256.0,68106.6171875,0.0,4768.3544921875,1.0,278.4006042480469,282.8495178222656,297.6430358886719,301.9601745605469,293.1499938964844,293.1499938964844,278.45001220703125,34302.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091055989265442,1.0,0.0,0.0,3.654803276062012,3.654826879501343,8.912946327654936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.146484375,0.0,1525.80419921875,1895.4371337890625,0.0,3488.30126953125,0.9066964387893676,1.0,0.0,3.0,1.0,0.0
17945160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8105840682983398,0.4501672387123108,0.4097448587417602,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9206556081771852,0.6647008657455444,0.6325321197509766,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9551401734352112,0.734222948551178,0.5145568251609802,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8196322917938232,0.466556966304779,0.4467262923717499,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6615443825721741,0.2421013712882995,1.1179026365280151,284.9956359863281,284.95001220703125,304.0216064453125,294.6733703613281,298.9315185546875,297.19439697265625,284.99444580078125,1.0,0.7261332273483276,0.3405851721763611,0.3405851721763611,1.0,1.0,-3.749144554138184,0.9516572952270508,2.797487258911133,0.1062669530510902,0.9467298984527588,0.9467298984527588,0.0,268.4583740234375,244.0,68245.1015625,0.0,4727.10205078125,1.0,278.4429016113281,282.838623046875,297.6531677246094,302.0176086425781,293.1499938964844,293.1499938964844,278.1499938964844,33770.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074222445487976,1.0,0.0,0.0,3.711891412734986,3.7119154930114746,9.193561822939956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.2099609375,0.0,1586.1580810546875,1895.4371337890625,0.0,3472.666015625,0.9174064993858336,1.0,0.0,3.0,1.0,0.0
17945220,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8184477090835571,0.4489506781101227,0.4084869027137756,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9315316081047058,0.662848949432373,0.6306269764900208,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9666559100151062,0.7353866100311279,0.5152588486671448,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8278211951255798,0.4661986529827118,0.4461487829685211,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6689098477363586,0.2421211004257202,1.1164515018463137,284.9056701660156,284.95001220703125,303.9828491210937,294.67303466796875,298.9160461425781,297.1905517578125,284.9065246582031,1.0,0.7199211716651917,0.3402056097984314,0.3402056097984314,1.0,1.0,-3.7437527179718018,0.9487686157226562,2.794984102249145,0.1048636958003044,0.8612831234931946,0.8612831234931946,0.0,256.8545227050781,232.0,68767.359375,0.0,4637.38720703125,1.0,278.1573791503906,282.7298278808594,297.6876525878906,302.1611633300781,293.1499938964844,293.1499938964844,278.45001220703125,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137798547744752,1.0,0.0,0.0,3.593591928482056,3.593616008758545,8.616895570412453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0390625,0.0,1490.921875,1895.4371337890625,0.0,3531.648681640625,0.8949657678604126,1.0,0.0,3.0,1.0,0.0
17945280,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8184477090835571,0.4489506781101227,0.4084869027137756,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9315316081047058,0.662848949432373,0.6306269764900208,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9666559100151062,0.7353866100311279,0.5152588486671448,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8278211951255798,0.4661986529827118,0.4461487829685211,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6689098477363586,0.2421211004257202,1.1164515018463137,284.9056701660156,284.95001220703125,303.9828491210937,294.67303466796875,298.9160461425781,297.1905517578125,284.9065246582031,1.0,0.7199211716651917,0.3402056097984314,0.3402056097984314,1.0,1.0,-3.7437527179718018,0.9487686157226562,2.794984102249145,0.1048636958003044,0.8612831234931946,0.8612831234931946,0.0,256.8545227050781,232.0,68767.359375,0.0,4637.38720703125,1.0,278.1573791503906,282.7298278808594,297.6876525878906,302.1611633300781,293.1499938964844,293.1499938964844,278.45001220703125,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137798547744752,1.0,0.0,0.0,3.593591928482056,3.593616008758545,8.616895570412453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0390625,0.0,1490.921875,1895.4371337890625,0.0,3531.648681640625,0.8949657678604126,1.0,0.0,3.0,1.0,0.0
17945340,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8277080655097961,0.4488250911235809,0.4076805412769317,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9443832635879515,0.6620465517044067,0.6291382908821106,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9790794253349304,0.7378799915313721,0.5164074897766113,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8375083804130554,0.4665831625461578,0.4458346664905548,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.677733302116394,0.2425478547811508,1.115497589111328,284.994873046875,284.95001220703125,303.94403076171875,294.67303466796875,298.9072265625,297.1952819824219,284.99395751953125,1.0,0.713723361492157,0.3398260474205017,0.3398260474205017,1.0,1.0,-3.740838050842285,0.9466353058815002,2.7942028045654297,0.1034042388200759,0.942674160003662,0.942674160003662,0.0,244.5936584472656,220.0,68052.8984375,0.0,4550.74609375,1.0,278.44195556640625,282.8434143066406,297.65362548828125,302.00543212890625,293.1499938964844,293.1499938964844,278.1499938964844,33787.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065882563591005,1.0,0.0,0.0,3.696311712265015,3.696335792541504,9.116548653764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.619140625,0.0,1568.54296875,1895.4371337890625,0.0,3464.91455078125,0.9141165018081664,1.0,0.0,3.0,1.0,0.0
17945400,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8277080655097961,0.4488250911235809,0.4076805412769317,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9443832635879515,0.6620465517044067,0.6291382908821106,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9790794253349304,0.7378799915313721,0.5164074897766113,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8375083804130554,0.4665831625461578,0.4458346664905548,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.677733302116394,0.2425478547811508,1.115497589111328,284.994873046875,284.95001220703125,303.94403076171875,294.67303466796875,298.9072265625,297.1952819824219,284.99395751953125,1.0,0.713723361492157,0.3398260474205017,0.3398260474205017,1.0,1.0,-3.740838050842285,0.9466353058815002,2.7942028045654297,0.1034042388200759,0.942674160003662,0.942674160003662,0.0,244.5936584472656,220.0,68052.8984375,0.0,4550.74609375,1.0,278.44195556640625,282.8434143066406,297.65362548828125,302.00543212890625,293.1499938964844,293.1499938964844,278.1499938964844,33787.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065882563591005,1.0,0.0,0.0,3.696311712265015,3.696335792541504,9.116548653764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.619140625,0.0,1568.54296875,1895.4371337890625,0.0,3464.91455078125,0.9141165018081664,1.0,0.0,3.0,1.0,0.0
17945460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.836869478225708,0.4476177990436554,0.4064173102378845,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9567391276359558,0.6602014303207397,0.6272256970405579,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9901645183563232,0.7390280365943909,0.5170873403549194,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8474122285842896,0.46622234582901,0.4452456533908844,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6867649555206299,0.242592304944992,1.1141371726989746,284.9065856933594,284.95001220703125,303.9052124023437,294.6733093261719,298.8918762207031,297.19146728515625,284.90740966796875,1.0,0.707438051700592,0.3394556939601898,0.3394556939601898,1.0,1.0,-3.7354989051818848,0.9437973499298096,2.791701555252075,0.1019969806075096,0.8585355877876282,0.8585355877876282,0.0,233.0008544921875,223.0,68566.3515625,0.0,4461.69580078125,1.0,278.157470703125,282.736083984375,297.6878662109375,302.1482849121094,293.1499938964844,293.1499938964844,278.45001220703125,38645.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912902534008026,1.0,0.0,0.0,3.578387260437012,3.578411102294922,8.544132583665487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.41796875,0.0,1474.3502197265625,1895.4371337890625,0.0,3523.520751953125,0.8915877342224121,1.0,0.0,3.0,1.0,0.0
17945520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.836869478225708,0.4476177990436554,0.4064173102378845,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9567391276359558,0.6602014303207397,0.6272256970405579,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9901645183563232,0.7390280365943909,0.5170873403549194,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8474122285842896,0.46622234582901,0.4452456533908844,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6867649555206299,0.242592304944992,1.1141371726989746,284.9065856933594,284.95001220703125,303.9052124023437,294.6733093261719,298.8918762207031,297.19146728515625,284.90740966796875,1.0,0.707438051700592,0.3394556939601898,0.3394556939601898,1.0,1.0,-3.7354989051818848,0.9437973499298096,2.791701555252075,0.1019969806075096,0.8585355877876282,0.8585355877876282,0.0,233.0008544921875,223.0,68566.3515625,0.0,4461.69580078125,1.0,278.157470703125,282.736083984375,297.6878662109375,302.1482849121094,293.1499938964844,293.1499938964844,278.45001220703125,38645.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912902534008026,1.0,0.0,0.0,3.578387260437012,3.578411102294922,8.544132583665487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.41796875,0.0,1474.3502197265625,1895.4371337890625,0.0,3523.520751953125,0.8915877342224121,1.0,0.0,3.0,1.0,0.0
17945580,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8414051532745361,0.4474676847457886,0.4058637320995331,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9623165130615234,0.6593841910362244,0.626007616519928,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9955576062202454,0.74149090051651,0.5184242129325867,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8524596095085144,0.4665878117084503,0.4451969861984253,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6914131045341492,0.2430263012647628,1.1145602464675903,284.9956970214844,284.95001220703125,303.8663635253906,294.6739501953125,298.8832092285156,297.1959533691406,284.994873046875,1.0,0.705281138420105,0.3390853404998779,0.3390853404998779,1.0,1.0,-3.735412359237671,0.9425476789474488,2.7928645610809326,0.1006969660520553,0.940232276916504,0.940232276916504,0.0,227.8219451904297,226.0,67905.96875,0.0,4428.4287109375,1.0,278.4418334960937,282.848876953125,297.6547546386719,301.9959411621094,293.1499938964844,293.1499938964844,278.1499938964844,33723.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905738115310669,1.0,0.0,0.0,3.6836438179016113,3.6836678981781006,9.054168685906916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.560546875,0.0,1553.734375,1895.4371337890625,0.0,3457.01025390625,0.9112300872802734,1.0,0.0,3.0,1.0,0.0
17945640,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8414051532745361,0.4474676847457886,0.4058637320995331,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9623165130615234,0.6593841910362244,0.626007616519928,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9955576062202454,0.74149090051651,0.5184242129325867,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8524596095085144,0.4665878117084503,0.4451969861984253,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6914131045341492,0.2430263012647628,1.1145602464675903,284.9956970214844,284.95001220703125,303.8663635253906,294.6739501953125,298.8832092285156,297.1959533691406,284.994873046875,1.0,0.705281138420105,0.3390853404998779,0.3390853404998779,1.0,1.0,-3.735412359237671,0.9425476789474488,2.7928645610809326,0.1006969660520553,0.940232276916504,0.940232276916504,0.0,227.8219451904297,226.0,67905.96875,0.0,4428.4287109375,1.0,278.4418334960937,282.848876953125,297.6547546386719,301.9959411621094,293.1499938964844,293.1499938964844,278.1499938964844,33723.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905738115310669,1.0,0.0,0.0,3.6836438179016113,3.6836678981781006,9.054168685906916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.560546875,0.0,1553.734375,1895.4371337890625,0.0,3457.01025390625,0.9112300872802734,1.0,0.0,3.0,1.0,0.0
17945700,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8420518636703491,0.4468694925308227,0.4055789411067962,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9630449414253236,0.6584954857826233,0.6254276633262634,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9966281652450562,0.7420673966407776,0.5190633535385132,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.853342592716217,0.4664304256439209,0.4452237784862518,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6923161149024963,0.2430712133646011,1.115153193473816,284.8764953613281,284.95001220703125,303.8469543457031,294.67437744140625,298.8759460449219,297.1942443847656,284.8760681152344,1.0,0.7049821019172668,0.3389001488685608,0.3389001488685608,1.0,1.0,-3.735893964767456,0.9420734643936156,2.793820381164551,0.1002418100833892,0.8563545346260071,0.8563545346260071,0.0,226.9992218017578,226.0,68785.109375,0.0,4424.51806640625,1.0,278.197021484375,282.7132873535156,297.7018737792969,302.2156066894531,293.1499938964844,293.1499938964844,278.1499938964844,37994.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110532999038696,1.0,0.0,0.0,3.642587423324585,3.642611742019653,8.853464237290609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.607421875,0.0,1539.8299560546875,1895.4371337890625,0.0,3506.37646484375,0.9029266834259032,1.0,0.0,3.0,1.0,0.0
17945760,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8413413763046265,0.4461773633956909,0.404944509267807,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9621792435646056,0.6574865579605103,0.6244807839393616,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.99650377035141,0.7425578236579895,0.5193720459938049,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8528873920440674,0.4661614298820495,0.4449834525585174,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6920226216316223,0.2430189847946167,1.1150577068328855,284.9085998535156,284.95001220703125,303.8275451660156,294.6749267578125,298.86773681640625,297.1914978027344,284.90948486328125,1.0,0.7048553824424744,0.3387179970741272,0.3387179970741272,1.0,1.0,-3.7339601516723633,0.9408883452415466,2.793071746826172,0.0995505899190902,0.8581379652023315,0.8581379652023315,0.0,227.2089691162109,229.0,68486.8359375,0.0,4420.47119140625,1.0,278.1576538085937,282.7415771484375,297.6904296875,302.1444396972656,293.1499938964844,293.1499938964844,278.45001220703125,38518.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912222146987915,1.0,0.0,0.0,3.570164442062378,3.570188283920288,8.504910624651529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.333984375,0.0,1464.578369140625,1895.4371337890625,0.0,3517.21484375,0.8896903991699219,1.0,0.0,3.0,1.0,0.0
17945820,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8404591083526611,0.445892721414566,0.4044917523860931,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9608708620071412,0.6565665006637573,0.6234012842178345,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9966330528259276,0.7448979616165161,0.5207949876785278,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8523287773132324,0.4664171636104584,0.4450654089450836,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.691718339920044,0.2433511465787887,1.1161409616470337,284.996337890625,284.95001220703125,303.7887268066406,294.6762390136719,298.8584289550781,297.1947937011719,284.9954833984375,1.0,0.7054086923599243,0.3383536338806152,0.3383536338806152,1.0,1.0,-3.735221147537232,0.9400610327720642,2.7951602935791016,0.0983836278319358,0.939809501171112,0.939809501171112,0.0,227.86920166015625,232.0,67864.7265625,0.0,4428.220703125,1.0,278.4418029785156,282.8524475097656,297.6580810546875,301.9961853027344,293.1499938964844,293.1499938964844,278.1499938964844,33653.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052788019180298,1.0,0.0,0.0,3.678436517715454,3.678460359573364,9.028587442116986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.8115234375,0.0,1547.3421630859375,1895.4371337890625,0.0,3452.73876953125,0.910003900527954,1.0,0.0,3.0,1.0,0.0
17945880,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8404591083526611,0.445892721414566,0.4044917523860931,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9608708620071412,0.6565665006637573,0.6234012842178345,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9966330528259276,0.7448979616165161,0.5207949876785278,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8523287773132324,0.4664171636104584,0.4450654089450836,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.691718339920044,0.2433511465787887,1.1161409616470337,284.996337890625,284.95001220703125,303.7887268066406,294.6762390136719,298.8584289550781,297.1947937011719,284.9954833984375,1.0,0.7054086923599243,0.3383536338806152,0.3383536338806152,1.0,1.0,-3.735221147537232,0.9400610327720642,2.7951602935791016,0.0983836278319358,0.939809501171112,0.939809501171112,0.0,227.86920166015625,232.0,67864.7265625,0.0,4428.220703125,1.0,278.4418029785156,282.8524475097656,297.6580810546875,301.9961853027344,293.1499938964844,293.1499938964844,278.1499938964844,33653.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052788019180298,1.0,0.0,0.0,3.678436517715454,3.678460359573364,9.028587442116986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.8115234375,0.0,1547.3421630859375,1895.4371337890625,0.0,3452.73876953125,0.910003900527954,1.0,0.0,3.0,1.0,0.0
17945940,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8375802040100098,0.444494366645813,0.4035778343677521,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9571453928947448,0.6545799970626831,0.6219009160995483,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9949517250061036,0.7458498477935791,0.5217452049255371,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8498309850692749,0.4658929705619812,0.4448706209659576,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6897227764129639,0.2432491928339004,1.1167466640472412,284.9089050292969,284.95001220703125,303.75,294.677978515625,298.84246826171875,297.18951416015625,284.90966796875,1.0,0.7063686847686768,0.3379893004894256,0.3379893004894256,1.0,1.0,-3.733963489532471,0.9384722113609314,2.7954914569854736,0.097226858139038,0.8577138185501099,0.8577138185501099,0.0,230.2051239013672,235.0,68453.1875,0.0,4439.61767578125,1.0,278.1575927734375,282.74468994140625,297.6939392089844,302.14556884765625,293.1499938964844,293.1499938964844,278.45001220703125,38483.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118789434432985,1.0,0.0,0.0,3.565995693206787,3.566019296646118,8.485059765916958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.41796875,0.0,1459.8602294921875,1895.4371337890625,0.0,3514.032958984375,0.8887192010879517,1.0,0.0,3.0,1.0,0.0
17946000,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8375802040100098,0.444494366645813,0.4035778343677521,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9571453928947448,0.6545799970626831,0.6219009160995483,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9949517250061036,0.7458498477935791,0.5217452049255371,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8498309850692749,0.4658929705619812,0.4448706209659576,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6897227764129639,0.2432491928339004,1.1167466640472412,284.9089050292969,284.95001220703125,303.75,294.677978515625,298.84246826171875,297.18951416015625,284.90966796875,1.0,0.7063686847686768,0.3379893004894256,0.3379893004894256,1.0,1.0,-3.733963489532471,0.9384722113609314,2.7954914569854736,0.097226858139038,0.8577138185501099,0.8577138185501099,0.0,230.2051239013672,235.0,68453.1875,0.0,4439.61767578125,1.0,278.1575927734375,282.74468994140625,297.6939392089844,302.14556884765625,293.1499938964844,293.1499938964844,278.45001220703125,38483.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118789434432985,1.0,0.0,0.0,3.565995693206787,3.566019296646118,8.485059765916958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.41796875,0.0,1459.8602294921875,1895.4371337890625,0.0,3514.032958984375,0.8887192010879517,1.0,0.0,3.0,1.0,0.0
17946060,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8350403904914856,0.4439530968666076,0.4030180871486664,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9536443948745728,0.6534111499786377,0.6207200288772583,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9935067892074584,0.7479320168495178,0.5230841040611267,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8475483059883118,0.4658935666084289,0.4448442757129669,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6878034472465515,0.2433205246925354,1.1173022985458374,284.9949951171875,284.95001220703125,303.7111511230469,294.6802673339844,298.8313293457031,297.19049072265625,284.9940795898437,1.0,0.7075436115264893,0.3376227915287018,0.3376227915287018,1.0,1.0,-3.734110832214356,0.9373050928115844,2.7968058586120605,0.0959525108337402,0.9379950761795044,0.9379950761795044,0.0,232.5426177978516,238.0,67813.4296875,0.0,4454.9599609375,1.0,278.4417419433594,282.8544921875,297.6620178222656,301.9974060058594,293.1499938964844,293.1499938964844,278.1499938964844,33672.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049240946769714,1.0,0.0,0.0,3.673963785171509,3.67398738861084,9.006644177134149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.9130859375,0.0,1542.4630126953125,1895.4371337890625,0.0,3449.439453125,0.9089977145195008,1.0,0.0,3.0,1.0,0.0
17946120,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8350403904914856,0.4439530968666076,0.4030180871486664,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9536443948745728,0.6534111499786377,0.6207200288772583,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9935067892074584,0.7479320168495178,0.5230841040611267,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8475483059883118,0.4658935666084289,0.4448442757129669,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6878034472465515,0.2433205246925354,1.1173022985458374,284.9949951171875,284.95001220703125,303.7111511230469,294.6802673339844,298.8313293457031,297.19049072265625,284.9940795898437,1.0,0.7075436115264893,0.3376227915287018,0.3376227915287018,1.0,1.0,-3.734110832214356,0.9373050928115844,2.7968058586120605,0.0959525108337402,0.9379950761795044,0.9379950761795044,0.0,232.5426177978516,238.0,67813.4296875,0.0,4454.9599609375,1.0,278.4417419433594,282.8544921875,297.6620178222656,301.9974060058594,293.1499938964844,293.1499938964844,278.1499938964844,33672.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049240946769714,1.0,0.0,0.0,3.673963785171509,3.67398738861084,9.006644177134149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.9130859375,0.0,1542.4630126953125,1895.4371337890625,0.0,3449.439453125,0.9089977145195008,1.0,0.0,3.0,1.0,0.0
