time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8308634757995605,0.4421082139015198,0.4017913341522217,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.948058307170868,0.6509672999382019,0.6188867092132568,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9904865622520448,0.7484217286109924,0.5237851142883301,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8436988592147827,0.4648906886577606,0.4442982971668243,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6843485236167908,0.2426981925964355,1.1160895824432373,284.9070739746094,284.95001220703125,303.6720275878906,294.683349609375,298.8117980957031,297.1809387207031,284.9078063964844,1.0,0.7085606455802917,0.3372562527656555,0.3372562527656555,1.0,1.0,-3.729168653488159,0.934611976146698,2.7945566177368164,0.0944777801632881,0.8544475436210632,0.8544475436210632,0.0,236.05064392089844,241.0,68309.703125,0.0,4463.509765625,1.0,278.157470703125,282.74774169921875,297.6983947753906,302.1424865722656,293.1499938964844,293.1499938964844,278.45001220703125,38638.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113356471061708,1.0,0.0,0.0,3.5561187267303467,3.5561423301696777,8.438121881226834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.9931640625,0.0,1450.4429931640625,1895.4371337890625,0.0,3508.9951171875,0.8866274356842041,1.0,0.0,3.0,1.0,0.0
17946240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8308634757995605,0.4421082139015198,0.4017913341522217,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.948058307170868,0.6509672999382019,0.6188867092132568,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9904865622520448,0.7484217286109924,0.5237851142883301,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8436988592147827,0.4648906886577606,0.4442982971668243,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6843485236167908,0.2426981925964355,1.1160895824432373,284.9070739746094,284.95001220703125,303.6720275878906,294.683349609375,298.8117980957031,297.1809387207031,284.9078063964844,1.0,0.7085606455802917,0.3372562527656555,0.3372562527656555,1.0,1.0,-3.729168653488159,0.934611976146698,2.7945566177368164,0.0944777801632881,0.8544475436210632,0.8544475436210632,0.0,236.05064392089844,241.0,68309.703125,0.0,4463.509765625,1.0,278.157470703125,282.74774169921875,297.6983947753906,302.1424865722656,293.1499938964844,293.1499938964844,278.45001220703125,38638.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113356471061708,1.0,0.0,0.0,3.5561187267303467,3.5561423301696777,8.438121881226834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.9931640625,0.0,1450.4429931640625,1895.4371337890625,0.0,3508.9951171875,0.8866274356842041,1.0,0.0,3.0,1.0,0.0
17946300,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8288681507110596,0.4416209459304809,0.4011839628219604,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9453141689300536,0.6501405239105225,0.617941677570343,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9890313744544984,0.7492415904998779,0.5241658091545105,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.84183669090271,0.4646439552307129,0.4439658522605896,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6825949549674988,0.2424652874469757,1.1149940490722656,285.0106201171875,284.95001220703125,303.6523742675781,294.6851501464844,298.8044128417969,297.1793518066406,285.01055908203125,1.0,0.7089663743972778,0.3370729982852936,0.3370729982852936,1.0,1.0,-3.726033926010132,0.9330748319625854,2.792959213256836,0.0935320407152175,0.9268257021903992,0.9268257021903992,0.0,237.71080017089844,241.0,67466.078125,0.0,4465.3369140625,1.0,278.3993530273437,282.8695678710937,297.654296875,301.9301147460937,293.1499938964844,293.1499938964844,278.45001220703125,34199.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057128429412842,1.0,0.0,0.0,3.603639125823975,3.603662490844727,8.665145969644072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.375,0.0,1468.8974609375,1895.4371337890625,0.0,3456.775390625,0.8951839208602905,1.0,0.0,3.0,1.0,0.0
17946360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8274661302566528,0.4411851465702057,0.4008793234825134,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9432814121246338,0.6493899822235107,0.6173152923583984,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9881183505058287,0.7501058578491211,0.5248401761054993,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8405272364616394,0.4644609689712524,0.4438600838184356,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6813308000564575,0.2422746419906616,1.1144143342971802,284.9908752441406,284.95001220703125,303.6326599121094,294.6871337890625,298.7978820800781,297.1785583496094,284.9896850585937,1.0,0.7094672322273254,0.3369225561618805,0.3369225561618805,1.0,1.0,-3.724899291992188,0.9322340488433838,2.792665243148804,0.0928866192698478,0.9311878085136414,0.9311878085136414,0.0,239.03854370117188,244.0,67582.84375,0.0,4470.623046875,1.0,278.4424743652344,282.8568420410156,297.666259765625,301.9883728027344,293.1499938964844,293.1499938964844,278.1499938964844,33788.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039384722709656,1.0,0.0,0.0,3.6602511405944815,3.6602747440338135,8.939537110563833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.8173828125,0.0,1528.0096435546875,1895.4371337890625,0.0,3440.2685546875,0.905769109725952,1.0,0.0,3.0,1.0,0.0
17946420,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8231251239776611,0.4391329288482666,0.399444431066513,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9372803568840028,0.646713376045227,0.6152387857437134,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.984734833240509,0.7503587603569031,0.5253612995147705,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.836533784866333,0.4632031321525574,0.4430495202541351,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6775198578834534,0.2413385957479477,1.1116678714752195,284.9068908691406,284.95001220703125,303.59307861328125,294.6915283203125,298.77752685546875,297.1677551269531,284.90704345703125,1.0,0.7101708054542542,0.3366216719150543,0.3366216719150543,1.0,1.0,-3.717031478881836,0.9288933277130128,2.7881381511688232,0.0913251638412475,0.8489289879798889,0.8489289879798889,0.0,242.6688232421875,247.0,67992.4765625,0.0,4471.728515625,1.0,278.15869140625,282.75469970703125,297.70379638671875,302.1280822753906,293.1499938964844,293.1499938964844,278.45001220703125,38726.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099005460739136,1.0,0.0,0.0,3.535269021987915,3.535292387008667,8.339465580320393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.216796875,0.0,1428.9886474609375,1895.4371337890625,0.0,3495.6806640625,0.8818569779396057,1.0,0.0,3.0,1.0,0.0
17946480,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8231251239776611,0.4391329288482666,0.399444431066513,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9372803568840028,0.646713376045227,0.6152387857437134,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.984734833240509,0.7503587603569031,0.5253612995147705,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.836533784866333,0.4632031321525574,0.4430495202541351,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6775198578834534,0.2413385957479477,1.1116678714752195,284.9068908691406,284.95001220703125,303.59307861328125,294.6915283203125,298.77752685546875,297.1677551269531,284.90704345703125,1.0,0.7101708054542542,0.3366216719150543,0.3366216719150543,1.0,1.0,-3.717031478881836,0.9288933277130128,2.7881381511688232,0.0913251638412475,0.8489289879798889,0.8489289879798889,0.0,242.6688232421875,247.0,67992.4765625,0.0,4471.728515625,1.0,278.15869140625,282.75469970703125,297.70379638671875,302.1280822753906,293.1499938964844,293.1499938964844,278.45001220703125,38726.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099005460739136,1.0,0.0,0.0,3.535269021987915,3.535292387008667,8.339465580320393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.216796875,0.0,1428.9886474609375,1895.4371337890625,0.0,3495.6806640625,0.8818569779396057,1.0,0.0,3.0,1.0,0.0
17946540,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8197468519210815,0.4380416572093963,0.3983979523181915,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9324489235877992,0.644949734210968,0.6135075092315674,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.982262909412384,0.7518458962440491,0.5262971520423889,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8334257006645203,0.4625824093818664,0.4424372017383575,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6744165420532227,0.2406915426254272,1.1089571714401243,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7633056640625,297.1650085449219,284.9879150390625,1.0,0.7108033895492554,0.3363207578659057,0.3363207578659057,1.0,1.0,-3.710808992385864,0.926055073738098,2.784754037857056,0.0896426811814308,0.9233651161193848,0.9233651161193848,0.0,245.5987243652344,250.0,67230.46875,0.0,4472.98193359375,1.0,278.4414978027344,282.8631591796875,297.6747741699219,301.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33911.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022594690322876,1.0,0.0,0.0,3.634796380996704,3.634819746017456,8.815632099867798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.1826171875,0.0,1500.755615234375,1895.4371337890625,0.0,3424.636962890625,0.9003479480743408,1.0,0.0,3.0,1.0,0.0
17946600,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8197468519210815,0.4380416572093963,0.3983979523181915,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9324489235877992,0.644949734210968,0.6135075092315674,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.982262909412384,0.7518458962440491,0.5262971520423889,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8334257006645203,0.4625824093818664,0.4424372017383575,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6744165420532227,0.2406915426254272,1.1089571714401243,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7633056640625,297.1650085449219,284.9879150390625,1.0,0.7108033895492554,0.3363207578659057,0.3363207578659057,1.0,1.0,-3.710808992385864,0.926055073738098,2.784754037857056,0.0896426811814308,0.9233651161193848,0.9233651161193848,0.0,245.5987243652344,250.0,67230.46875,0.0,4472.98193359375,1.0,278.4414978027344,282.8631591796875,297.6747741699219,301.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33911.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022594690322876,1.0,0.0,0.0,3.634796380996704,3.634819746017456,8.815632099867798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.1826171875,0.0,1500.755615234375,1895.4371337890625,0.0,3424.636962890625,0.9003479480743408,1.0,0.0,3.0,1.0,0.0
17946660,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8154351115226746,0.4358680844306946,0.396833598613739,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9265146851539612,0.6421324610710144,0.6112778186798096,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9787796139717102,0.7519433498382568,0.5266929268836975,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8295605778694153,0.4611768126487732,0.4414703249931335,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6706295609474182,0.2395845055580139,1.1053719520568848,284.9081726074219,284.95001220703125,303.51324462890625,294.7019958496094,298.7431945800781,297.1543273925781,284.9081726074219,1.0,0.7112657427787781,0.3360942006111145,0.3360942006111145,1.0,1.0,-3.701252222061157,0.9224554300308228,2.778796911239624,0.0881235599517822,0.8434261679649353,0.8434261679649353,0.0,249.15524291992188,253.0,67585.3046875,0.0,4468.88525390625,1.0,278.15887451171875,282.7645568847656,297.71295166015625,302.111328125,293.1499938964844,293.1499938964844,278.45001220703125,38755.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792316198349,1.0,0.0,0.0,3.506875514984131,3.506898641586304,8.206046686609625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0322265625,0.0,1399.4957275390625,1895.4371337890625,0.0,3477.319580078125,0.8756182789802551,1.0,0.0,3.0,1.0,0.0
17946720,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8154351115226746,0.4358680844306946,0.396833598613739,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9265146851539612,0.6421324610710144,0.6112778186798096,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9787796139717102,0.7519433498382568,0.5266929268836975,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8295605778694153,0.4611768126487732,0.4414703249931335,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6706295609474182,0.2395845055580139,1.1053719520568848,284.9081726074219,284.95001220703125,303.51324462890625,294.7019958496094,298.7431945800781,297.1543273925781,284.9081726074219,1.0,0.7112657427787781,0.3360942006111145,0.3360942006111145,1.0,1.0,-3.701252222061157,0.9224554300308228,2.778796911239624,0.0881235599517822,0.8434261679649353,0.8434261679649353,0.0,249.15524291992188,253.0,67585.3046875,0.0,4468.88525390625,1.0,278.15887451171875,282.7645568847656,297.71295166015625,302.111328125,293.1499938964844,293.1499938964844,278.45001220703125,38755.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792316198349,1.0,0.0,0.0,3.506875514984131,3.506898641586304,8.206046686609625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0322265625,0.0,1399.4957275390625,1895.4371337890625,0.0,3477.319580078125,0.8756182789802551,1.0,0.0,3.0,1.0,0.0
17946780,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8120282888412476,0.4346380233764648,0.3956732153892517,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9217854738235474,0.6402120590209961,0.6094105243682861,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9762395620346068,0.7532565593719482,0.5275183916091919,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8265295624732971,0.4604064524173736,0.4407238364219665,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6675442457199097,0.2387823015451431,1.1019712686538696,284.987060546875,284.95001220703125,303.4730834960937,294.7079467773437,298.7293701171875,297.1517333984375,284.9861755371094,1.0,0.7116940021514893,0.3358676135540008,0.3358676135540008,1.0,1.0,-3.6936049461364746,0.9194434881210328,2.7741613388061523,0.0865280702710151,0.9154008030891418,0.9154008030891418,0.0,252.02427673339844,256.0,66820.0390625,0.0,4465.77099609375,1.0,278.4412841796875,282.8705444335937,297.6853332519531,301.95916748046875,293.1499938964844,293.1499938964844,278.1499938964844,33947.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001033306121826,1.0,0.0,0.0,3.6063153743743896,3.6063385009765625,8.678020435581857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.79296875,0.0,1469.9365234375,1895.4371337890625,0.0,3404.547607421875,0.8939757347106934,1.0,0.0,3.0,1.0,0.0
17946840,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8120282888412476,0.4346380233764648,0.3956732153892517,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9217854738235474,0.6402120590209961,0.6094105243682861,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9762395620346068,0.7532565593719482,0.5275183916091919,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8265295624732971,0.4604064524173736,0.4407238364219665,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6675442457199097,0.2387823015451431,1.1019712686538696,284.987060546875,284.95001220703125,303.4730834960937,294.7079467773437,298.7293701171875,297.1517333984375,284.9861755371094,1.0,0.7116940021514893,0.3358676135540008,0.3358676135540008,1.0,1.0,-3.6936049461364746,0.9194434881210328,2.7741613388061523,0.0865280702710151,0.9154008030891418,0.9154008030891418,0.0,252.02427673339844,256.0,66820.0390625,0.0,4465.77099609375,1.0,278.4412841796875,282.8705444335937,297.6853332519531,301.95916748046875,293.1499938964844,293.1499938964844,278.1499938964844,33947.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001033306121826,1.0,0.0,0.0,3.6063153743743896,3.6063385009765625,8.678020435581857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.79296875,0.0,1469.9365234375,1895.4371337890625,0.0,3404.547607421875,0.8939757347106934,1.0,0.0,3.0,1.0,0.0
17946900,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8101320862770081,0.4335197210311889,0.3950064778327942,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9192517399787904,0.6387770175933838,0.6084104776382446,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9747601747512816,0.7532459497451782,0.5278264880180359,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.824886679649353,0.4596784710884094,0.4403128623962402,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6659102439880371,0.2382004857063293,1.1002472639083862,284.8738708496094,284.95001220703125,303.45294189453125,294.7110595703125,298.7196350097656,297.1468200683594,284.8746032714844,1.0,0.7119105458259583,0.3357543349266052,0.3357543349266052,1.0,1.0,-3.689409017562866,0.9178221821784972,2.7715868949890137,0.0858246833086013,0.8330622911453247,0.8330622911453247,0.0,253.6131896972656,256.0,67483.859375,0.0,4464.1416015625,1.0,278.1994934082031,282.744384765625,297.7346496582031,302.169189453125,293.1499938964844,293.1499938964844,278.1499938964844,38750.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050182700157166,1.0,0.0,0.0,3.549168586730957,3.549191951751709,8.405170888181601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4521484375,0.0,1443.8692626953125,1895.4371337890625,0.0,3450.315185546875,0.8825114965438843,1.0,0.0,3.0,1.0,0.0
17946960,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.807645857334137,0.4323600828647613,0.3940094709396362,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9160941243171692,0.6372695565223694,0.6070569753646851,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9726843237876892,0.7532084584236145,0.5278104543685913,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8227648735046387,0.4588759541511535,0.4396341145038605,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6638368964195251,0.2375425696372985,1.097765564918518,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7095947265625,297.1413879394531,284.90985107421875,1.0,0.7119746804237366,0.3356778025627136,0.3356778025627136,1.0,1.0,-3.682760238647461,0.9155865907669068,2.7671735286712646,0.0849788635969162,0.8378640413284302,0.8378640413284302,0.0,255.5197296142578,259.0,67122.921875,0.0,4457.72216796875,1.0,278.15850830078125,282.7757263183594,297.7248840332031,302.0942687988281,293.1499938964844,293.1499938964844,278.45001220703125,38772.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056342244148254,1.0,0.0,0.0,3.474339008331299,3.4743618965148926,8.054483373598487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1328125,0.0,1366.123046875,1895.4371337890625,0.0,3456.044189453125,0.8686932325363159,1.0,0.0,3.0,1.0,0.0
17947020,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8040781617164612,0.4309964478015899,0.3927366137504577,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9115697741508484,0.6351955533027649,0.605053722858429,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9700453281402588,0.7543443441390991,0.5285192728042603,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8197411298751831,0.4579649865627289,0.4387613236904144,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.660770058631897,0.2366039603948593,1.0937726497650146,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6961364746094,297.13897705078125,284.9842224121094,1.0,0.7122364044189453,0.3355247676372528,0.3355247676372528,1.0,1.0,-3.673809289932251,0.912432074546814,2.7613770961761475,0.0834846124053001,0.9070415496826172,0.9070415496826172,0.0,258.369873046875,262.0,66367.296875,0.0,4450.890625,1.0,278.4410095214844,282.8783874511719,297.6977233886719,301.9429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33984.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976786136627197,1.0,0.0,0.0,3.5752079486846924,3.575230836868286,8.528956527698028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.64453125,0.0,1436.7650146484375,1895.4371337890625,0.0,3381.93603515625,0.8870159387588501,1.0,0.0,3.0,1.0,0.0
17947080,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8040781617164612,0.4309964478015899,0.3927366137504577,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9115697741508484,0.6351955533027649,0.605053722858429,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9700453281402588,0.7543443441390991,0.5285192728042603,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8197411298751831,0.4579649865627289,0.4387613236904144,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.660770058631897,0.2366039603948593,1.0937726497650146,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6961364746094,297.13897705078125,284.9842224121094,1.0,0.7122364044189453,0.3355247676372528,0.3355247676372528,1.0,1.0,-3.673809289932251,0.912432074546814,2.7613770961761475,0.0834846124053001,0.9070415496826172,0.9070415496826172,0.0,258.369873046875,262.0,66367.296875,0.0,4450.890625,1.0,278.4410095214844,282.8783874511719,297.6977233886719,301.9429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33984.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976786136627197,1.0,0.0,0.0,3.5752079486846924,3.575230836868286,8.528956527698028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.64453125,0.0,1436.7650146484375,1895.4371337890625,0.0,3381.93603515625,0.8870159387588501,1.0,0.0,3.0,1.0,0.0
17947140,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7996096014976501,0.4286226630210876,0.3909730315208435,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9062842726707458,0.632133960723877,0.6025741100311279,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.966397762298584,0.7541519999504089,0.5286999344825745,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8159908056259155,0.456319123506546,0.4375525712966919,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.657137930393219,0.235244944691658,1.0890021324157717,284.9102478027344,284.95001220703125,303.3517761230469,294.7278747558594,298.6767272949219,297.1290283203125,284.9104309082031,1.0,0.7123610973358154,0.3353717029094696,0.3353717029094696,1.0,1.0,-3.6617355346679688,0.9083409905433656,2.753394603729248,0.0819247663021087,0.831642210483551,0.831642210483551,0.0,261.8360900878906,265.0,66629.96875,0.0,4439.3095703125,1.0,278.15899658203125,282.7865295410156,297.737548828125,302.0757751464844,293.1499938964844,293.1499938964844,278.45001220703125,38739.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030705690383912,1.0,0.0,0.0,3.441178321838379,3.4412009716033936,7.901466005932889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.935546875,0.0,1332.3389892578125,1895.4371337890625,0.0,3432.189697265625,0.861288845539093,1.0,0.0,3.0,1.0,0.0
17947200,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7996096014976501,0.4286226630210876,0.3909730315208435,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9062842726707458,0.632133960723877,0.6025741100311279,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.966397762298584,0.7541519999504089,0.5286999344825745,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8159908056259155,0.456319123506546,0.4375525712966919,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.657137930393219,0.235244944691658,1.0890021324157717,284.9102478027344,284.95001220703125,303.3517761230469,294.7278747558594,298.6767272949219,297.1290283203125,284.9104309082031,1.0,0.7123610973358154,0.3353717029094696,0.3353717029094696,1.0,1.0,-3.6617355346679688,0.9083409905433656,2.753394603729248,0.0819247663021087,0.831642210483551,0.831642210483551,0.0,261.8360900878906,265.0,66629.96875,0.0,4439.3095703125,1.0,278.15899658203125,282.7865295410156,297.737548828125,302.0757751464844,293.1499938964844,293.1499938964844,278.45001220703125,38739.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030705690383912,1.0,0.0,0.0,3.441178321838379,3.4412009716033936,7.901466005932889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.935546875,0.0,1332.3389892578125,1895.4371337890625,0.0,3432.189697265625,0.861288845539093,1.0,0.0,3.0,1.0,0.0
17947260,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7960544228553772,0.4271364510059356,0.3896059393882751,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9021665453910828,0.6299160718917847,0.6004518866539001,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9636792540550232,0.7551125884056091,0.529302716255188,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8129302859306335,0.4552792012691498,0.4365700781345367,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.654114842414856,0.2341825813055038,1.0844870805740356,284.983154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6637268066406,297.1268005371094,284.9823913574219,1.0,0.7124798893928528,0.3352984488010406,0.3352984488010406,1.0,1.0,-3.651641368865967,0.9051001071929932,2.7465412616729736,0.0805704891681671,0.8984097838401794,0.8984097838401794,0.0,264.6695251464844,268.0,65873.6640625,0.0,4429.2705078125,1.0,278.4407043457031,282.8870544433594,297.71124267578125,301.9254150390625,293.1499938964844,293.1499938964844,278.75,34020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950196504592896,1.0,0.0,0.0,3.5413572788238525,3.541379928588867,8.368214139409247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.03515625,0.0,1401.2548828125,1895.4371337890625,0.0,3357.117431640625,0.8794574737548828,1.0,0.0,3.0,1.0,0.0
17947320,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7960544228553772,0.4271364510059356,0.3896059393882751,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9021665453910828,0.6299160718917847,0.6004518866539001,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9636792540550232,0.7551125884056091,0.529302716255188,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8129302859306335,0.4552792012691498,0.4365700781345367,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.654114842414856,0.2341825813055038,1.0844870805740356,284.983154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6637268066406,297.1268005371094,284.9823913574219,1.0,0.7124798893928528,0.3352984488010406,0.3352984488010406,1.0,1.0,-3.651641368865967,0.9051001071929932,2.7465412616729736,0.0805704891681671,0.8984097838401794,0.8984097838401794,0.0,264.6695251464844,268.0,65873.6640625,0.0,4429.2705078125,1.0,278.4407043457031,282.8870544433594,297.71124267578125,301.9254150390625,293.1499938964844,293.1499938964844,278.75,34020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950196504592896,1.0,0.0,0.0,3.5413572788238525,3.541379928588867,8.368214139409247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.03515625,0.0,1401.2548828125,1895.4371337890625,0.0,3357.117431640625,0.8794574737548828,1.0,0.0,3.0,1.0,0.0
17947380,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.792941153049469,0.4257522523403168,0.3884917199611664,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8985875844955444,0.6278594732284546,0.5986438393592834,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.961365520954132,0.7561590671539307,0.5301252007484436,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8102291226387024,0.4543842375278473,0.4358420073986053,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6514948010444641,0.2332361787557602,1.0807712078094482,285.0258178710937,284.95001220703125,303.2704162597656,294.7423095703125,298.65203857421875,297.1260681152344,285.02313232421875,1.0,0.7127931714057922,0.3352251648902893,0.3352251648902893,1.0,1.0,-3.64376711845398,0.9025264382362366,2.7412405014038086,0.0794537737965583,0.983841598033905,0.983841598033905,0.0,267.340576171875,271.0,65445.9453125,0.0,4424.32373046875,1.0,278.7413635253906,282.95819091796875,297.7267150878906,301.8980407714844,293.1499938964844,293.1499938964844,278.45001220703125,31781.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896092772483826,1.0,0.0,0.0,3.713228940963745,3.7132527828216553,9.200188628710748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.4736328125,0.0,1572.551025390625,1895.4371337890625,0.0,3306.5537109375,0.9163678288459778,1.0,0.0,3.0,1.0,0.0
17947440,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.792941153049469,0.4257522523403168,0.3884917199611664,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8985875844955444,0.6278594732284546,0.5986438393592834,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.961365520954132,0.7561590671539307,0.5301252007484436,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8102291226387024,0.4543842375278473,0.4358420073986053,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6514948010444641,0.2332361787557602,1.0807712078094482,285.0258178710937,284.95001220703125,303.2704162597656,294.7423095703125,298.65203857421875,297.1260681152344,285.02313232421875,1.0,0.7127931714057922,0.3352251648902893,0.3352251648902893,1.0,1.0,-3.64376711845398,0.9025264382362366,2.7412405014038086,0.0794537737965583,0.983841598033905,0.983841598033905,0.0,267.340576171875,271.0,65445.9453125,0.0,4424.32373046875,1.0,278.7413635253906,282.95819091796875,297.7267150878906,301.8980407714844,293.1499938964844,293.1499938964844,278.45001220703125,31781.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896092772483826,1.0,0.0,0.0,3.713228940963745,3.7132527828216553,9.200188628710748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.4736328125,0.0,1572.551025390625,1895.4371337890625,0.0,3306.5537109375,0.9163678288459778,1.0,0.0,3.0,1.0,0.0
17947500,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7908840775489807,0.4243842661380768,0.387666255235672,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8963069319725037,0.6261658072471619,0.5974754691123962,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9596245884895324,0.7557828426361084,0.5302488207817078,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8084335923194885,0.4534426033496856,0.4352912604808807,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6498621702194214,0.232488602399826,1.0784974098205566,284.8754577636719,284.95001220703125,303.25006103515625,294.7460021972656,298.6419982910156,297.1203308105469,284.8719787597656,1.0,0.7128908038139343,0.3351885378360748,0.3351885378360748,1.0,1.0,-3.638128519058228,0.90072762966156,2.737400770187378,0.0788794755935669,0.8849740624427795,0.8849740624427795,0.0,269.0478820800781,271.0,66482.953125,0.0,4419.49560546875,1.0,278.4958801269531,282.7930908203125,297.7831420898437,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,36101.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962414264678955,1.0,0.0,0.0,3.705146551132202,3.7051711082458496,9.160181093648134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.650390625,0.0,1596.1661376953125,1895.4371337890625,0.0,3368.52392578125,0.9155769348144532,1.0,0.0,3.0,1.0,0.0
17947560,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7881016731262207,0.4228380024433136,0.3863905668258667,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8933062553405762,0.6242465972900391,0.5958144068717957,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.957057774066925,0.7552069425582886,0.5299220085144043,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8059566617012024,0.4523044228553772,0.4343627691268921,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6477006673812866,0.2315840721130371,1.0751466751098633,284.8884582519531,284.95001220703125,303.22967529296875,294.74969482421875,298.63043212890625,297.1129455566406,284.8897705078125,1.0,0.7127682566642761,0.3351556360721588,0.3351556360721588,1.0,1.0,-3.6290576457977295,0.8979189395904541,2.7311387062072754,0.0779977962374687,0.8685219883918762,0.8685219883918762,0.0,271.1787414550781,274.0,66063.9921875,0.0,4407.9404296875,1.0,278.4570007324219,282.8094177246094,297.77398681640625,302.0751953125,293.1499938964844,293.1499938964844,278.75,38369.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982889652252197,1.0,0.0,0.0,3.626073122024536,3.626097440719605,8.773369586378976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6015625,0.0,1524.3250732421875,1895.4371337890625,0.0,3387.629638671875,0.9016879796981812,1.0,0.0,3.0,1.0,0.0
17947620,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7842109203338623,0.4210656285285949,0.3846605718135834,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8889452815055847,0.6216750741004944,0.5932572484016418,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.953785479068756,0.7557743191719055,0.5301405191421509,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8023635149002075,0.450953871011734,0.4330176413059234,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6444414854049683,0.2302480190992355,1.0692845582962036,284.9823913574219,284.95001220703125,303.1889038085937,294.75714111328125,298.6163635253906,297.1095886230469,284.9813842773437,1.0,0.7125822305679321,0.3350898325443268,0.3350898325443268,1.0,1.0,-3.61548113822937,0.8936727046966553,2.721808433532715,0.0763575434684753,0.943761944770813,0.943761944770813,0.0,274.2383117675781,277.0,65115.4609375,0.0,4389.93212890625,1.0,278.7421264648437,282.929931640625,297.7366027832031,301.9040832519531,293.1499938964844,293.1499938964844,278.45001220703125,34000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906907439231873,1.0,0.0,0.0,3.717073678970337,3.717097759246826,9.219249932357344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8701171875,0.0,1593.8402099609375,1895.4371337890625,0.0,3316.666748046875,0.9189275503158568,1.0,0.0,3.0,1.0,0.0
17947680,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7842109203338623,0.4210656285285949,0.3846605718135834,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8889452815055847,0.6216750741004944,0.5932572484016418,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.953785479068756,0.7557743191719055,0.5301405191421509,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8023635149002075,0.450953871011734,0.4330176413059234,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6444414854049683,0.2302480190992355,1.0692845582962036,284.9823913574219,284.95001220703125,303.1889038085937,294.75714111328125,298.6163635253906,297.1095886230469,284.9813842773437,1.0,0.7125822305679321,0.3350898325443268,0.3350898325443268,1.0,1.0,-3.61548113822937,0.8936727046966553,2.721808433532715,0.0763575434684753,0.943761944770813,0.943761944770813,0.0,274.2383117675781,277.0,65115.4609375,0.0,4389.93212890625,1.0,278.7421264648437,282.929931640625,297.7366027832031,301.9040832519531,293.1499938964844,293.1499938964844,278.45001220703125,34000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906907439231873,1.0,0.0,0.0,3.717073678970337,3.717097759246826,9.219249932357344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8701171875,0.0,1593.8402099609375,1895.4371337890625,0.0,3316.666748046875,0.9189275503158568,1.0,0.0,3.0,1.0,0.0
17947740,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7798702120780945,0.4183491468429565,0.3826175630092621,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8841695189476013,0.6181945204734802,0.5904091596603394,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9498786330223083,0.7550331354141235,0.5299786925315857,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7983848452568054,0.4489319324493408,0.4314736723899841,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6409497857093811,0.2285423874855041,1.0630007982254028,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5968017578125,297.0992126464844,284.8962707519531,1.0,0.7123028635978699,0.3350240290164947,0.3350240290164947,1.0,1.0,-3.5999934673309326,0.8888450264930725,2.711148500442505,0.0747984945774078,0.8513618111610413,0.8513618111610413,0.0,277.6728820800781,280.0,65364.265625,0.0,4369.1298828125,1.0,278.4573974609375,282.8286437988281,297.7755126953125,302.03277587890625,293.1499938964844,293.1499938964844,278.75,39333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89637291431427,1.0,0.0,0.0,3.572505474090576,3.5725293159484863,8.516067850905529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4091796875,0.0,1473.06103515625,1895.4371337890625,0.0,3369.751220703125,0.8908393979072571,1.0,0.0,3.0,1.0,0.0
17947800,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7798702120780945,0.4183491468429565,0.3826175630092621,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8841695189476013,0.6181945204734802,0.5904091596603394,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9498786330223083,0.7550331354141235,0.5299786925315857,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7983848452568054,0.4489319324493408,0.4314736723899841,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6409497857093811,0.2285423874855041,1.0630007982254028,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5968017578125,297.0992126464844,284.8962707519531,1.0,0.7123028635978699,0.3350240290164947,0.3350240290164947,1.0,1.0,-3.5999934673309326,0.8888450264930725,2.711148500442505,0.0747984945774078,0.8513618111610413,0.8513618111610413,0.0,277.6728820800781,280.0,65364.265625,0.0,4369.1298828125,1.0,278.4573974609375,282.8286437988281,297.7755126953125,302.03277587890625,293.1499938964844,293.1499938964844,278.75,39333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89637291431427,1.0,0.0,0.0,3.572505474090576,3.5725293159484863,8.516067850905529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4091796875,0.0,1473.06103515625,1895.4371337890625,0.0,3369.751220703125,0.8908393979072571,1.0,0.0,3.0,1.0,0.0
17947860,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7764793038368225,0.4166781008243561,0.3810302019119262,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8803291320800781,0.6157199144363403,0.5879871249198914,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9470449090003968,0.7556633353233337,0.5302982926368713,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7952188849449158,0.447646290063858,0.4302138388156891,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6380547285079956,0.2272113114595413,1.057149887084961,284.9861755371094,284.95001220703125,303.1073608398437,294.7719421386719,298.58514404296875,297.09796142578125,284.9852600097656,1.0,0.7120517492294312,0.3351121246814728,0.3351121246814728,1.0,1.0,-3.58699107170105,0.8852455615997314,2.7017455101013184,0.0737028867006301,0.9278329014778136,0.9278329014778136,0.0,280.4101257324219,283.0,64449.32421875,0.0,4350.87451171875,1.0,278.7417297363281,282.946044921875,297.7451171875,301.8685607910156,293.1499938964844,293.1499938964844,278.45001220703125,34139.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875115513801575,1.0,0.0,0.0,3.664459228515625,3.664483070373535,8.960104764810239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.203125,0.0,1535.3369140625,1895.4371337890625,0.0,3286.927978515625,0.9071754813194276,1.0,0.0,3.0,1.0,0.0
17947920,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7764793038368225,0.4166781008243561,0.3810302019119262,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8803291320800781,0.6157199144363403,0.5879871249198914,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9470449090003968,0.7556633353233337,0.5302982926368713,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7952188849449158,0.447646290063858,0.4302138388156891,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6380547285079956,0.2272113114595413,1.057149887084961,284.9861755371094,284.95001220703125,303.1073608398437,294.7719421386719,298.58514404296875,297.09796142578125,284.9852600097656,1.0,0.7120517492294312,0.3351121246814728,0.3351121246814728,1.0,1.0,-3.58699107170105,0.8852455615997314,2.7017455101013184,0.0737028867006301,0.9278329014778136,0.9278329014778136,0.0,280.4101257324219,283.0,64449.32421875,0.0,4350.87451171875,1.0,278.7417297363281,282.946044921875,297.7451171875,301.8685607910156,293.1499938964844,293.1499938964844,278.45001220703125,34139.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875115513801575,1.0,0.0,0.0,3.664459228515625,3.664483070373535,8.960104764810239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.203125,0.0,1535.3369140625,1895.4371337890625,0.0,3286.927978515625,0.9071754813194276,1.0,0.0,3.0,1.0,0.0
17947980,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7733540534973145,0.4145180583000183,0.3795047998428345,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8768786787986755,0.6129680871963501,0.5858367681503296,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9441794753074646,0.7549688816070557,0.5302053689956665,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.79233717918396,0.446043312549591,0.4290623962879181,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6355385184288025,0.2258586585521698,1.0523204803466797,284.8925170898437,284.95001220703125,303.075439453125,294.77764892578125,298.5709228515625,297.09039306640625,284.8956298828125,1.0,0.7118363380432129,0.335181176662445,0.335181176662445,1.0,1.0,-3.57527232170105,0.8819687366485596,2.6933035850524902,0.0729425847530365,0.8427993655204773,0.8427993655204773,0.0,282.9838562011719,283.0,64770.80859375,0.0,4335.126953125,1.0,278.4678649902344,282.8404846191406,297.7952880859375,302.0304870605469,293.1499938964844,293.1499938964844,278.45001220703125,39958.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931771516799927,1.0,0.0,0.0,3.5377132892608643,3.5377371311187744,8.351001952178194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2861328125,0.0,1440.506103515625,1895.4371337890625,0.0,3339.906982421875,0.8834453821182251,1.0,0.0,3.0,1.0,0.0
