time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7723758220672607,0.4139697849750519,0.3789969682693481,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8758128881454468,0.6122425198554993,0.5851457715034485,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.943243145942688,0.7548474669456482,0.5300915241241455,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.791431725025177,0.4456181526184082,0.4286670386791229,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6347574591636658,0.2254823297262191,1.050753831863403,284.9026794433594,284.95001220703125,303.066650390625,294.7791748046875,298.5672302246094,297.0887145996094,284.9035949707031,1.0,0.7117296457290649,0.3352002203464508,0.3352002203464508,1.0,1.0,-3.571331739425659,0.8808543682098389,2.6904773712158203,0.0726333409547805,0.842731237411499,0.842731237411499,0.0,283.7596740722656,286.0,64683.7109375,0.0,4329.30517578125,1.0,278.4588928222656,282.8483581542969,297.7880554199219,302.0017395019531,293.1499938964844,293.1499938964844,278.75,39207.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928221464157104,1.0,0.0,0.0,3.52100682258606,3.5210301876068115,8.272314175883366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.18359375,0.0,1417.4906005859375,1895.4371337890625,0.0,3336.589599609375,0.8793479204177856,1.0,0.0,3.0,1.0,0.0
17948100,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7704716324806213,0.4130570292472839,0.3780235052108764,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8736959099769592,0.6109113693237305,0.5837417244911194,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9415076971054076,0.755038321018219,0.5300421118736267,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7896484136581421,0.4448927640914917,0.4278880357742309,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6331717371940613,0.2247496992349624,1.047399640083313,285.00714111328125,284.95001220703125,303.0462951660156,294.7827453613281,298.56103515625,297.0876770019531,285.007080078125,1.0,0.7115212678909302,0.3352442681789398,0.3352442681789398,1.0,1.0,-3.5634329319000244,0.8786414861679077,2.6847915649414062,0.0719674602150917,0.9142802357673644,0.9142802357673644,0.0,285.2954406738281,286.0,63789.6875,0.0,4317.5498046875,1.0,278.6986389160156,282.9711303710937,297.7444763183594,301.7880554199219,293.1499938964844,293.1499938964844,278.75,34473.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864046335220337,1.0,0.0,0.0,3.5647692680358887,3.5647921562194824,8.479224220536707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.82421875,0.0,1429.2427978515625,1895.4371337890625,0.0,3276.568603515625,0.886786162853241,1.0,0.0,3.0,1.0,0.0
17948160,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7690427303314209,0.4122035205364227,0.3773465454578399,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8720459342002869,0.609661340713501,0.5826498866081238,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9403338432312012,0.7552675604820251,0.5302879810333252,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7882932424545288,0.4442407786846161,0.4273430109024048,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6319092512130737,0.2240781635046005,1.0446492433547974,284.9863586425781,284.95001220703125,303.0259704589844,294.7862548828125,298.5556945800781,297.0875549316406,284.98504638671875,1.0,0.7114244699478149,0.3353018760681152,0.3353018760681152,1.0,1.0,-3.557635307312012,0.8770942687988281,2.680541038513184,0.0715584382414817,0.9165893197059632,0.9165893197059632,0.0,286.5343322753906,289.0,63819.390625,0.0,4309.61669921875,1.0,278.7420959472656,282.958251953125,297.7587280273437,301.84234619140625,293.1499938964844,293.1499938964844,278.45001220703125,34017.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839829564094543,1.0,0.0,0.0,3.618790864944458,3.61881422996521,8.738165888644289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.109375,0.0,1484.018310546875,1895.4371337890625,0.0,3253.894775390625,0.8966052532196045,1.0,0.0,3.0,1.0,0.0
17948220,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7650203704833984,0.4094204008579254,0.3752388656139374,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8676239252090454,0.6060881018638611,0.5797115564346313,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9364549517631532,0.7542429566383362,0.5299338102340698,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.784540593624115,0.442119300365448,0.4257060587406158,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6286416053771973,0.2222712188959121,1.0379046201705933,284.9062805175781,284.95001220703125,302.9853820800781,294.7931213378906,298.5378723144531,297.07830810546875,284.9065856933594,1.0,0.7110259532928467,0.335417091846466,0.335417091846466,1.0,1.0,-3.541064977645874,0.8725059628486633,2.6685590744018555,0.0705064609646797,0.8353224992752075,0.8353224992752075,0.0,289.9165344238281,292.0,64024.18359375,0.0,4286.0634765625,1.0,278.4587097167969,282.8639831542969,297.80181884765625,301.9732971191406,293.1499938964844,293.1499938964844,278.75,39072.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893755674362183,1.0,0.0,0.0,3.473163604736328,3.473186492919922,8.04903436346649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.2607421875,0.0,1367.056884765625,1895.4371337890625,0.0,3304.3671875,0.8686909675598145,1.0,0.0,3.0,1.0,0.0
17948280,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7650203704833984,0.4094204008579254,0.3752388656139374,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8676239252090454,0.6060881018638611,0.5797115564346313,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9364549517631532,0.7542429566383362,0.5299338102340698,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.784540593624115,0.442119300365448,0.4257060587406158,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6286416053771973,0.2222712188959121,1.0379046201705933,284.9062805175781,284.95001220703125,302.9853820800781,294.7931213378906,298.5378723144531,297.07830810546875,284.9065856933594,1.0,0.7110259532928467,0.335417091846466,0.335417091846466,1.0,1.0,-3.541064977645874,0.8725059628486633,2.6685590744018555,0.0705064609646797,0.8353224992752075,0.8353224992752075,0.0,289.9165344238281,292.0,64024.18359375,0.0,4286.0634765625,1.0,278.4587097167969,282.8639831542969,297.80181884765625,301.9732971191406,293.1499938964844,293.1499938964844,278.75,39072.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893755674362183,1.0,0.0,0.0,3.473163604736328,3.473186492919922,8.04903436346649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.2607421875,0.0,1367.056884765625,1895.4371337890625,0.0,3304.3671875,0.8686909675598145,1.0,0.0,3.0,1.0,0.0
17948340,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7629379034042358,0.4083378612995147,0.3741184771060943,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8653010129928589,0.6045114398002625,0.5780815482139587,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9345012307167052,0.754359245300293,0.5298373699188232,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7825632095336914,0.4412402808666229,0.4247869253158569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6268579959869385,0.221387505531311,1.033901333808899,285.0046691894531,284.95001220703125,302.96197509765625,294.7969665527344,298.5310363769531,297.0774230957031,285.00262451171875,1.0,0.7107512950897217,0.3354837298393249,0.3354837298393249,1.0,1.0,-3.53171181678772,0.8699244856834412,2.661787271499634,0.0697733759880065,0.9064939022064208,0.9064939022064208,0.0,291.6546630859375,292.0,63176.92578125,0.0,4271.81494140625,1.0,278.7100524902344,282.98150634765625,297.7574157714844,301.7684326171875,293.1499938964844,293.1499938964844,278.75,33900.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882220447063446,1.0,0.0,0.0,3.5346462726593018,3.5346689224243164,8.336528480867855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.541015625,0.0,1393.364990234375,1895.4371337890625,0.0,3237.385986328125,0.878935694694519,1.0,0.0,3.0,1.0,0.0
17948400,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7617427706718445,0.4075477123260498,0.3735129535198211,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8639237880706787,0.6033779978752136,0.5771163702011108,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9334650039672852,0.7544053196907043,0.5299738645553589,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7814153432846069,0.4406221807003021,0.424286276102066,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6257761716842651,0.2207725793123245,1.031428337097168,284.9838562011719,284.95001220703125,302.9449157714844,294.7997131347656,298.5262756347656,297.0769958496094,284.98260498046875,1.0,0.7106331586837769,0.3355323076248169,0.3355323076248169,1.0,1.0,-3.526409387588501,0.8684934973716736,2.6579158306121826,0.0694121569395065,0.9048564434051514,0.9048564434051514,0.0,292.719970703125,295.0,63174.73828125,0.0,4264.236328125,1.0,278.7416076660156,282.96875,297.7720642089844,301.8151550292969,293.1499938964844,293.1499938964844,278.45001220703125,33990.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805093765258789,1.0,0.0,0.0,3.572782039642334,3.572805166244507,8.5173866182231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.775390625,0.0,1434.2254638671875,1895.4371337890625,0.0,3221.354248046875,0.8862916827201843,1.0,0.0,3.0,1.0,0.0
17948460,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7578291893005371,0.4047024846076965,0.3713359832763672,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8596225380897522,0.5997189879417419,0.574081301689148,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9295519590377808,0.7531542778015137,0.5294545292854309,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7777186036109924,0.4384064972400665,0.4225510954856872,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6224835515022278,0.2188865542411804,1.0243017673492432,284.9077453613281,284.95001220703125,302.904541015625,294.80596923828125,298.50860595703125,297.067626953125,284.9079284667969,1.0,0.7101389765739441,0.335702896118164,0.335702896118164,1.0,1.0,-3.5088632106781006,0.8637694120407104,2.6450936794281006,0.068442977964878,0.8266918659210205,0.8266918659210205,0.0,296.1036071777344,298.0,63329.203125,0.0,4238.4072265625,1.0,278.4591064453125,282.8788146972656,297.8144226074219,301.9425048828125,293.1499938964844,293.1499938964844,278.75,39042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858442902565002,1.0,0.0,0.0,3.4244906902313232,3.424513101577759,7.825017291906988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.494140625,0.0,1317.809326171875,1895.4371337890625,0.0,3271.322998046875,0.8579229116439819,1.0,0.0,3.0,1.0,0.0
17948520,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7578291893005371,0.4047024846076965,0.3713359832763672,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8596225380897522,0.5997189879417419,0.574081301689148,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9295519590377808,0.7531542778015137,0.5294545292854309,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7777186036109924,0.4384064972400665,0.4225510954856872,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6224835515022278,0.2188865542411804,1.0243017673492432,284.9077453613281,284.95001220703125,302.904541015625,294.80596923828125,298.50860595703125,297.067626953125,284.9079284667969,1.0,0.7101389765739441,0.335702896118164,0.335702896118164,1.0,1.0,-3.5088632106781006,0.8637694120407104,2.6450936794281006,0.068442977964878,0.8266918659210205,0.8266918659210205,0.0,296.1036071777344,298.0,63329.203125,0.0,4238.4072265625,1.0,278.4591064453125,282.8788146972656,297.8144226074219,301.9425048828125,293.1499938964844,293.1499938964844,278.75,39042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858442902565002,1.0,0.0,0.0,3.4244906902313232,3.424513101577759,7.825017291906988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.494140625,0.0,1317.809326171875,1895.4371337890625,0.0,3271.322998046875,0.8579229116439819,1.0,0.0,3.0,1.0,0.0
17948580,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7546328902244568,0.4027336537837982,0.369544118642807,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8560163378715515,0.5968907475471497,0.5713981986045837,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9265204071998596,0.7530381083488464,0.5293240547180176,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7746312618255615,0.43679279088974,0.4210379123687744,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6195464730262756,0.2172993421554565,1.0174728631973269,284.9814758300781,284.95001220703125,302.86431884765625,294.8118591308594,298.4971618652344,297.0662536621094,284.98065185546875,1.0,0.7096542119979858,0.3358734846115112,0.3358734846115112,1.0,1.0,-3.4932823181152344,0.8596409559249878,2.633641481399536,0.0674530938267707,0.8927843570709229,0.8927843570709229,0.0,298.912353515625,301.0,62488.5390625,0.0,4214.4599609375,1.0,278.7405700683594,282.9803466796875,297.7845764160156,301.7850036621094,293.1499938964844,293.1499938964844,279.04998779296875,34102.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769598603248596,1.0,0.0,0.0,3.522956371307373,3.5229787826538086,8.281477903437917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.9853515625,0.0,1382.6649169921875,1895.4371337890625,0.0,3188.083251953125,0.8753740191459656,1.0,0.0,3.0,1.0,0.0
17948640,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7546328902244568,0.4027336537837982,0.369544118642807,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8560163378715515,0.5968907475471497,0.5713981986045837,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9265204071998596,0.7530381083488464,0.5293240547180176,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7746312618255615,0.43679279088974,0.4210379123687744,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6195464730262756,0.2172993421554565,1.0174728631973269,284.9814758300781,284.95001220703125,302.86431884765625,294.8118591308594,298.4971618652344,297.0662536621094,284.98065185546875,1.0,0.7096542119979858,0.3358734846115112,0.3358734846115112,1.0,1.0,-3.4932823181152344,0.8596409559249878,2.633641481399536,0.0674530938267707,0.8927843570709229,0.8927843570709229,0.0,298.912353515625,301.0,62488.5390625,0.0,4214.4599609375,1.0,278.7405700683594,282.9803466796875,297.7845764160156,301.7850036621094,293.1499938964844,293.1499938964844,279.04998779296875,34102.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769598603248596,1.0,0.0,0.0,3.522956371307373,3.5229787826538086,8.281477903437917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.9853515625,0.0,1382.6649169921875,1895.4371337890625,0.0,3188.083251953125,0.8753740191459656,1.0,0.0,3.0,1.0,0.0
17948700,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7531519532203674,0.4018359184265136,0.3687273263931274,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8543333411216736,0.5955802202224731,0.5701525211334229,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9251191020011902,0.7530573606491089,0.5293083190917969,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7732023596763611,0.4360716938972473,0.4203630685806274,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6181575059890747,0.2165673822164535,1.0143394470214844,285.0625915527344,284.95001220703125,302.84423828125,294.81463623046875,298.49200439453125,297.0661315917969,285.06231689453125,1.0,0.7094780206680298,0.3359587788581848,0.3359587788581848,1.0,1.0,-3.486199855804444,0.8577859401702881,2.628413915634156,0.067034974694252,0.970325231552124,0.970325231552124,0.0,300.2792358398437,301.0,61751.296875,0.0,4204.1572265625,1.0,278.996337890625,283.0832214355469,297.7701721191406,301.6546630859375,293.1499938964844,293.1499938964844,279.04998779296875,31596.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715673685073853,1.0,0.0,0.0,3.607622385025024,3.607645273208618,8.68431243361556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.056640625,0.0,1453.964111328125,1895.4371337890625,0.0,3137.5126953125,0.8937183022499084,1.0,0.0,3.0,1.0,0.0
17948760,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7518087029457092,0.4008833169937134,0.3680116832256317,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8527873158454895,0.5942292213439941,0.5690222382545471,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9238776564598083,0.7529643177986145,0.5293839573860168,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7719014883041382,0.435325413942337,0.4197763204574585,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6168591380119324,0.2158364206552505,1.01146399974823,285.02618408203125,284.95001220703125,302.8242492675781,294.8173217773437,298.4868469238281,297.0658264160156,285.0229797363281,1.0,0.709364116191864,0.3360822796821594,0.3360822796821594,1.0,1.0,-3.4799067974090576,0.8562782406806946,2.6236283779144287,0.0668110996484756,0.9789191484451294,0.9789191484451294,0.0,301.58026123046875,304.0,61964.484375,0.0,4195.53515625,1.0,279.0420227050781,283.0530090332031,297.7977600097656,301.7496032714844,293.1499938964844,293.1499938964844,278.75,31710.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707453012466431,1.0,0.0,0.0,3.696737289428711,3.696761131286621,9.118648449657484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.6142578125,0.0,1553.28173828125,1895.4371337890625,0.0,3129.8017578125,0.9124640822410583,1.0,0.0,3.0,1.0,0.0
17948820,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.747717559337616,0.3975660800933838,0.3655469715595245,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8483406901359558,0.5900872349739075,0.5656858086585999,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9194984436035156,0.7507891058921814,0.5283671617507935,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7680021524429321,0.4327052533626556,0.4177896082401275,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6131467223167419,0.213721752166748,1.003729224205017,284.8858642578125,284.95001220703125,302.78436279296875,294.82232666015625,298.4668273925781,297.052978515625,284.8868713378906,1.0,0.7087805867195129,0.336329311132431,0.336329311132431,1.0,1.0,-3.4600253105163574,0.8510693311691284,2.6089560985565186,0.0659405514597892,0.8603524565696716,0.8603524565696716,0.0,305.3215637207031,292.0,62474.01953125,0.0,4166.23681640625,1.0,278.7574462890625,282.9041442871094,297.846435546875,301.9201965332031,293.1499938964844,293.1499938964844,279.04998779296875,38609.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879682183265686,1.0,0.0,0.0,3.599255323410034,3.5992794036865234,8.644076956443314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3056640625,0.0,1496.696533203125,1895.4371337890625,0.0,3213.60205078125,0.8957991600036621,1.0,0.0,3.0,1.0,0.0
17948880,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.747717559337616,0.3975660800933838,0.3655469715595245,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8483406901359558,0.5900872349739075,0.5656858086585999,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9194984436035156,0.7507891058921814,0.5283671617507935,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7680021524429321,0.4327052533626556,0.4177896082401275,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6131467223167419,0.213721752166748,1.003729224205017,284.8858642578125,284.95001220703125,302.78436279296875,294.82232666015625,298.4668273925781,297.052978515625,284.8868713378906,1.0,0.7087805867195129,0.336329311132431,0.336329311132431,1.0,1.0,-3.4600253105163574,0.8510693311691284,2.6089560985565186,0.0659405514597892,0.8603524565696716,0.8603524565696716,0.0,305.3215637207031,292.0,62474.01953125,0.0,4166.23681640625,1.0,278.7574462890625,282.9041442871094,297.846435546875,301.9201965332031,293.1499938964844,293.1499938964844,279.04998779296875,38609.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879682183265686,1.0,0.0,0.0,3.599255323410034,3.5992794036865234,8.644076956443314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3056640625,0.0,1496.696533203125,1895.4371337890625,0.0,3213.60205078125,0.8957991600036621,1.0,0.0,3.0,1.0,0.0
17948940,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.747783362865448,0.3953709602355957,0.3631867170333862,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.848572313785553,0.5869665741920471,0.5623559951782227,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.921334981918335,0.7500942349433899,0.5275233387947083,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7684261202812195,0.4308023452758789,0.4156615436077118,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6126347184181213,0.2119311690330505,0.9945526123046876,284.9786682128906,284.95001220703125,302.7446594238281,294.8268127441406,298.4540405273437,297.0498352050781,284.9774780273437,1.0,0.7039419412612915,0.3365763425827026,0.3365763425827026,1.0,1.0,-3.4385643005371094,0.8453818559646606,2.593182325363159,0.064698502421379,0.9329590201377868,0.9329590201377868,0.0,301.2775573730469,280.0,61420.0,0.0,4087.42626953125,1.0,279.0419311523437,283.02459716796875,297.8031921386719,301.73944091796875,293.1499938964844,293.1499938964844,278.75,34103.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713486194610596,1.0,0.0,0.0,3.68673586845398,3.6867599487304688,9.069374868886372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.119140625,0.0,1560.092529296875,1895.4371337890625,0.0,3135.461181640625,0.9121307134628296,1.0,0.0,3.0,1.0,0.0
17949000,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.747783362865448,0.3953709602355957,0.3631867170333862,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.848572313785553,0.5869665741920471,0.5623559951782227,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.921334981918335,0.7500942349433899,0.5275233387947083,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7684261202812195,0.4308023452758789,0.4156615436077118,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6126347184181213,0.2119311690330505,0.9945526123046876,284.9786682128906,284.95001220703125,302.7446594238281,294.8268127441406,298.4540405273437,297.0498352050781,284.9774780273437,1.0,0.7039419412612915,0.3365763425827026,0.3365763425827026,1.0,1.0,-3.4385643005371094,0.8453818559646606,2.593182325363159,0.064698502421379,0.9329590201377868,0.9329590201377868,0.0,301.2775573730469,280.0,61420.0,0.0,4087.42626953125,1.0,279.0419311523437,283.02459716796875,297.8031921386719,301.73944091796875,293.1499938964844,293.1499938964844,278.75,34103.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713486194610596,1.0,0.0,0.0,3.68673586845398,3.6867599487304688,9.069374868886372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.119140625,0.0,1560.092529296875,1895.4371337890625,0.0,3135.461181640625,0.9121307134628296,1.0,0.0,3.0,1.0,0.0
17949060,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7494633793830872,0.3923619091510772,0.3604485392570495,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8507495522499084,0.5830414891242981,0.558634340763092,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9256561994552612,0.748073935508728,0.5261706709861755,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7706797122955322,0.4283024072647095,0.4132245481014251,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6135764718055725,0.209867849946022,0.9845378398895264,284.8937072753906,284.95001220703125,302.7052001953125,294.83074951171875,298.43658447265625,297.04022216796875,284.8941955566406,1.0,0.6971957683563232,0.3369238674640655,0.3369238674640655,1.0,1.0,-3.4141993522644043,0.8391004204750061,2.575098991394043,0.0635923743247985,0.8392364382743835,0.8392364382743835,0.0,293.70721435546875,268.0,61483.28125,0.0,3981.596923828125,1.0,278.7584533691406,282.9293518066406,297.8395080566406,301.8525085449219,293.1499938964844,293.1499938964844,279.04998779296875,39716.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768349885940552,1.0,0.0,0.0,3.5224931240081787,3.5225164890289307,8.279299663627171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.822265625,0.0,1422.71630859375,1895.4371337890625,0.0,3186.912353515625,0.8800962567329407,1.0,0.0,3.0,1.0,0.0
17949120,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7494633793830872,0.3923619091510772,0.3604485392570495,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8507495522499084,0.5830414891242981,0.558634340763092,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9256561994552612,0.748073935508728,0.5261706709861755,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7706797122955322,0.4283024072647095,0.4132245481014251,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6135764718055725,0.209867849946022,0.9845378398895264,284.8937072753906,284.95001220703125,302.7052001953125,294.83074951171875,298.43658447265625,297.04022216796875,284.8941955566406,1.0,0.6971957683563232,0.3369238674640655,0.3369238674640655,1.0,1.0,-3.4141993522644043,0.8391004204750061,2.575098991394043,0.0635923743247985,0.8392364382743835,0.8392364382743835,0.0,293.70721435546875,268.0,61483.28125,0.0,3981.596923828125,1.0,278.7584533691406,282.9293518066406,297.8395080566406,301.8525085449219,293.1499938964844,293.1499938964844,279.04998779296875,39716.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768349885940552,1.0,0.0,0.0,3.5224931240081787,3.5225164890289307,8.279299663627171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.822265625,0.0,1422.71630859375,1895.4371337890625,0.0,3186.912353515625,0.8800962567329407,1.0,0.0,3.0,1.0,0.0
17949180,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7530782222747803,0.3904184103012085,0.3581528067588806,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8550116419792175,0.5801299214363098,0.5553212761878967,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9327486753463744,0.7474139928817749,0.5252469182014465,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7748733162879944,0.4265596568584442,0.4110462963581085,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6159645318984985,0.2082275003194809,0.974936544895172,284.9808044433594,284.95001220703125,302.6659851074219,294.8340759277344,298.4264221191406,297.03985595703125,284.97979736328125,1.0,0.6894947290420532,0.3372713923454284,0.3372713923454284,1.0,1.0,-3.392167329788208,0.8335225582122803,2.5586445331573486,0.0625148192048072,0.910460352897644,0.910460352897644,0.0,283.5834350585937,256.0,60451.33203125,0.0,3868.0830078125,1.0,279.0413513183594,283.0445556640625,297.8026123046875,301.6763916015625,293.1499938964844,293.1499938964844,278.75,34326.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669206500053406,1.0,0.0,0.0,3.6096041202545166,3.609627485275269,8.693855875208101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.5693359375,0.0,1476.3055419921875,1895.4371337890625,0.0,3093.92333984375,0.894946813583374,1.0,0.0,3.0,1.0,0.0
17949240,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7530782222747803,0.3904184103012085,0.3581528067588806,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8550116419792175,0.5801299214363098,0.5553212761878967,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9327486753463744,0.7474139928817749,0.5252469182014465,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7748733162879944,0.4265596568584442,0.4110462963581085,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6159645318984985,0.2082275003194809,0.974936544895172,284.9808044433594,284.95001220703125,302.6659851074219,294.8340759277344,298.4264221191406,297.03985595703125,284.97979736328125,1.0,0.6894947290420532,0.3372713923454284,0.3372713923454284,1.0,1.0,-3.392167329788208,0.8335225582122803,2.5586445331573486,0.0625148192048072,0.910460352897644,0.910460352897644,0.0,283.5834350585937,256.0,60451.33203125,0.0,3868.0830078125,1.0,279.0413513183594,283.0445556640625,297.8026123046875,301.6763916015625,293.1499938964844,293.1499938964844,278.75,34326.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669206500053406,1.0,0.0,0.0,3.6096041202545166,3.609627485275269,8.693855875208101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.5693359375,0.0,1476.3055419921875,1895.4371337890625,0.0,3093.92333984375,0.894946813583374,1.0,0.0,3.0,1.0,0.0
17949300,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7551276087760925,0.3890133500099182,0.3569603860378265,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8574390411376953,0.5782616138458252,0.5536311864852905,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9366039633750916,0.7463935017585754,0.524684727191925,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7772545218467712,0.4253904819488525,0.4099462926387787,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6173681020736694,0.2072840332984924,0.9702526330947876,284.8630065917969,284.95001220703125,302.646484375,294.8354797363281,298.4188537597656,297.03643798828125,284.86297607421875,1.0,0.6854566931724548,0.3374451398849487,0.3374451398849487,1.0,1.0,-3.3810746669769287,0.8306967616081238,2.55037784576416,0.0621230155229568,0.8229072690010071,0.8229072690010071,0.0,278.24755859375,256.0,60972.5,0.0,3810.04833984375,1.0,278.7995300292969,282.9168395996094,297.855224609375,301.8760070800781,293.1499938964844,293.1499938964844,278.75,39447.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716989159584045,1.0,0.0,0.0,3.539924144744873,3.539947748184204,8.361442951354547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.7177734375,0.0,1439.136962890625,1895.4371337890625,0.0,3138.74658203125,0.8807169795036316,1.0,0.0,3.0,1.0,0.0
17949360,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7568918466567993,0.3875618278980255,0.3554497063159942,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8596224188804626,0.5763282775878906,0.551606297492981,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9400739669799804,0.7452912330627441,0.5237501859664917,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7793946266174316,0.4241504669189453,0.408585250377655,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.618556559085846,0.2062863856554031,0.9649279117584229,284.9022521972656,284.95001220703125,302.6270446777344,294.8367614746094,298.4109802246094,297.03240966796875,284.9028625488281,1.0,0.6811953783035278,0.3376860320568084,0.3376860320568084,1.0,1.0,-3.367658853530884,0.8273549675941467,2.540303945541382,0.0617037899792194,0.8265430331230164,0.8265430331230164,0.0,273.04754638671875,244.0,60481.140625,0.0,3747.535888671875,1.0,278.75860595703125,282.95587158203125,297.8432922363281,301.7922058105469,293.1499938964844,293.1499938964844,279.04998779296875,39600.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719323873519897,1.0,0.0,0.0,3.4434518814086914,3.443474769592285,7.911910415714374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.568359375,0.0,1340.70068359375,1895.4371337890625,0.0,3140.9365234375,0.8626985549926758,1.0,0.0,3.0,1.0,0.0
17949420,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.762043833732605,0.3856195509433746,0.3531339168548584,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8656463027000427,0.5733942985534668,0.5482500195503235,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9489759802818298,0.744340181350708,0.5226138234138489,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7851939797401428,0.422377198934555,0.4063518941402435,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6219781041145325,0.2046893090009689,0.9553528428077698,284.9806213378906,284.95001220703125,302.58837890625,294.8387145996094,298.4017028808594,297.0323181152344,284.9796447753906,1.0,0.6726056337356567,0.3381678164005279,0.3381678164005279,1.0,1.0,-3.3452630043029785,0.8220272064208984,2.52323579788208,0.061204470694065,0.8942713141441345,0.8942713141441345,0.0,261.49835205078125,232.0,59523.05859375,0.0,3627.808349609375,1.0,279.04071044921875,283.06207275390625,297.8070678710937,301.6221618652344,293.1499938964844,293.1499938964844,279.3500061035156,34240.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620107769966125,1.0,0.0,0.0,3.5380210876464844,3.538043737411499,8.352454869964276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0361328125,0.0,1399.3590087890625,1895.4371337890625,0.0,3047.86474609375,0.8788278698921204,1.0,0.0,3.0,1.0,0.0
17949480,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.762043833732605,0.3856195509433746,0.3531339168548584,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8656463027000427,0.5733942985534668,0.5482500195503235,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9489759802818298,0.744340181350708,0.5226138234138489,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7851939797401428,0.422377198934555,0.4063518941402435,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6219781041145325,0.2046893090009689,0.9553528428077698,284.9806213378906,284.95001220703125,302.58837890625,294.8387145996094,298.4017028808594,297.0323181152344,284.9796447753906,1.0,0.6726056337356567,0.3381678164005279,0.3381678164005279,1.0,1.0,-3.3452630043029785,0.8220272064208984,2.52323579788208,0.061204470694065,0.8942713141441345,0.8942713141441345,0.0,261.49835205078125,232.0,59523.05859375,0.0,3627.808349609375,1.0,279.04071044921875,283.06207275390625,297.8070678710937,301.6221618652344,293.1499938964844,293.1499938964844,279.3500061035156,34240.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620107769966125,1.0,0.0,0.0,3.5380210876464844,3.538043737411499,8.352454869964276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0361328125,0.0,1399.3590087890625,1895.4371337890625,0.0,3047.86474609375,0.8788278698921204,1.0,0.0,3.0,1.0,0.0
17949540,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7682832479476929,0.3838365972042084,0.3511201441287994,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.872843861579895,0.5706527829170227,0.5452325940132141,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9587895274162292,0.7434558868408203,0.5217016339302063,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7920604348182678,0.4207760393619537,0.4043962657451629,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.626140296459198,0.2032559365034103,0.9467511773109436,285.0286560058594,284.95001220703125,302.54998779296875,294.8399658203125,298.3938293457031,297.03375244140625,285.0255126953125,1.0,0.6640280485153198,0.338649570941925,0.338649570941925,1.0,1.0,-3.325418472290039,0.8174474835395813,2.5079710483551025,0.0610501617193222,0.983766794204712,0.983766794204712,0.0,249.55409240722656,220.0,58873.83203125,0.0,3513.23193359375,1.0,279.3413391113281,283.1381225585937,297.8170471191406,301.5760803222656,293.1499938964844,293.1499938964844,279.04998779296875,31723.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854918360710144,1.0,0.0,0.0,3.710317611694336,3.710341453552246,9.18576745334576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.78125,0.0,1568.78857421875,1895.4371337890625,0.0,2981.357177734375,0.9156969785690308,1.0,0.0,3.0,1.0,0.0
17949600,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7682832479476929,0.3838365972042084,0.3511201441287994,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.872843861579895,0.5706527829170227,0.5452325940132141,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9587895274162292,0.7434558868408203,0.5217016339302063,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7920604348182678,0.4207760393619537,0.4043962657451629,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.626140296459198,0.2032559365034103,0.9467511773109436,285.0286560058594,284.95001220703125,302.54998779296875,294.8399658203125,298.3938293457031,297.03375244140625,285.0255126953125,1.0,0.6640280485153198,0.338649570941925,0.338649570941925,1.0,1.0,-3.325418472290039,0.8174474835395813,2.5079710483551025,0.0610501617193222,0.983766794204712,0.983766794204712,0.0,249.55409240722656,220.0,58873.83203125,0.0,3513.23193359375,1.0,279.3413391113281,283.1381225585937,297.8170471191406,301.5760803222656,293.1499938964844,293.1499938964844,279.04998779296875,31723.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854918360710144,1.0,0.0,0.0,3.710317611694336,3.710341453552246,9.18576745334576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.78125,0.0,1568.78857421875,1895.4371337890625,0.0,2981.357177734375,0.9156969785690308,1.0,0.0,3.0,1.0,0.0
17949660,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7735209465026855,0.3806053698062897,0.3481922447681427,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8791536688804626,0.5664581060409546,0.5412722229957581,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.96690034866333,0.7402923703193665,0.5196348428726196,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7980453968048096,0.4180339872837066,0.4017242193222046,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6296370029449463,0.2012271732091903,0.9366194605827332,284.8800354003906,284.95001220703125,302.513671875,294.8415222167969,298.3779602050781,297.0245056152344,284.8816223144531,1.0,0.6550334692001343,0.3391824662685394,0.3391824662685394,1.0,1.0,-3.299264907836914,0.8110617995262146,2.4882030487060547,0.0606957823038101,0.8585523962974548,0.8585523962974548,0.0,238.5589141845703,208.0,59302.12109375,0.0,3390.88232421875,1.0,279.056884765625,282.98468017578125,297.8657531738281,301.7400817871094,293.1499938964844,293.1499938964844,279.3500061035156,38992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639749884605408,1.0,0.0,0.0,3.606167793273926,3.606192111968994,8.677311598148663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.33984375,0.0,1507.072509765625,1895.4371337890625,0.0,3066.289794921875,0.8975609540939331,1.0,0.0,3.0,1.0,0.0
17949720,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7735209465026855,0.3806053698062897,0.3481922447681427,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8791536688804626,0.5664581060409546,0.5412722229957581,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.96690034866333,0.7402923703193665,0.5196348428726196,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7980453968048096,0.4180339872837066,0.4017242193222046,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6296370029449463,0.2012271732091903,0.9366194605827332,284.8800354003906,284.95001220703125,302.513671875,294.8415222167969,298.3779602050781,297.0245056152344,284.8816223144531,1.0,0.6550334692001343,0.3391824662685394,0.3391824662685394,1.0,1.0,-3.299264907836914,0.8110617995262146,2.4882030487060547,0.0606957823038101,0.8585523962974548,0.8585523962974548,0.0,238.5589141845703,208.0,59302.12109375,0.0,3390.88232421875,1.0,279.056884765625,282.98468017578125,297.8657531738281,301.7400817871094,293.1499938964844,293.1499938964844,279.3500061035156,38992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639749884605408,1.0,0.0,0.0,3.606167793273926,3.606192111968994,8.677311598148663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.33984375,0.0,1507.072509765625,1895.4371337890625,0.0,3066.289794921875,0.8975609540939331,1.0,0.0,3.0,1.0,0.0
17949780,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7801529765129089,0.3784695565700531,0.3455951511859894,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8869194984436035,0.5632712244987488,0.5375733375549316,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9759894609451294,0.7385425567626953,0.5178201794624329,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.805252194404602,0.4159955978393554,0.3991667330265045,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6339301466941833,0.199522390961647,0.9264211058616638,284.9792785644531,284.95001220703125,302.4809875488281,294.8445129394531,298.368896484375,297.0229187011719,284.97802734375,1.0,0.645763099193573,0.3397153317928314,0.3397153317928314,1.0,1.0,-3.274163246154785,0.8049843311309814,2.469178915023804,0.0601856596767902,0.9343289136886596,0.9343289136886596,0.0,226.86798095703125,196.0,58209.65625,0.0,3268.779052734375,1.0,279.3419494628906,283.1103210449219,297.817138671875,301.5517272949219,293.1499938964844,293.1499938964844,279.04998779296875,34125.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547173142433167,1.0,0.0,0.0,3.6927759647369385,3.692800045013428,9.099115914068534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3173828125,0.0,1567.090576171875,1895.4371337890625,0.0,2979.47265625,0.9135002493858336,1.0,0.0,3.0,1.0,0.0
17949840,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7801529765129089,0.3784695565700531,0.3455951511859894,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8869194984436035,0.5632712244987488,0.5375733375549316,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9759894609451294,0.7385425567626953,0.5178201794624329,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.805252194404602,0.4159955978393554,0.3991667330265045,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6339301466941833,0.199522390961647,0.9264211058616638,284.9792785644531,284.95001220703125,302.4809875488281,294.8445129394531,298.368896484375,297.0229187011719,284.97802734375,1.0,0.645763099193573,0.3397153317928314,0.3397153317928314,1.0,1.0,-3.274163246154785,0.8049843311309814,2.469178915023804,0.0601856596767902,0.9343289136886596,0.9343289136886596,0.0,226.86798095703125,196.0,58209.65625,0.0,3268.779052734375,1.0,279.3419494628906,283.1103210449219,297.817138671875,301.5517272949219,293.1499938964844,293.1499938964844,279.04998779296875,34125.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547173142433167,1.0,0.0,0.0,3.6927759647369385,3.692800045013428,9.099115914068534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3173828125,0.0,1567.090576171875,1895.4371337890625,0.0,2979.47265625,0.9135002493858336,1.0,0.0,3.0,1.0,0.0
