time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7838005423545837,0.3770239353179931,0.3443427979946136,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8911685943603516,0.5613173842430115,0.5357775092124939,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9805916547775269,0.7370474934577942,0.5169216990470886,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8091132640838623,0.4147118031978607,0.3979365229606628,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6363351345062256,0.1985580772161483,0.9215389490127563,284.85308837890625,284.95001220703125,302.4659118652344,294.84649658203125,298.36328125,297.0202941894531,284.85137939453125,1.0,0.641118049621582,0.3399817645549774,0.3399817645549774,1.0,1.0,-3.262073516845703,0.8020700812339783,2.46000337600708,0.0600946806371212,0.839623212814331,0.839623212814331,0.0,221.0105743408203,196.0,58805.40625,0.0,3209.31298828125,1.0,279.0980529785156,282.9732360839844,297.8696594238281,301.7513122558594,293.1499938964844,293.1499938964844,279.04998779296875,39090.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598251938819885,1.0,0.0,0.0,3.6302428245544434,3.630267143249512,8.793558095021581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.6025390625,0.0,1534.3001708984375,1895.4371337890625,0.0,3027.365234375,0.9005531072616577,1.0,0.0,3.0,1.0,0.0
17949960,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7870157361030579,0.3754973411560058,0.3427680432796478,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8950178623199463,0.5592684745788574,0.53364497423172,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9845827221870422,0.735381543636322,0.5156182050704956,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8125051856040955,0.4133301377296448,0.3964422345161438,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6384685039520264,0.1975266486406326,0.9160322546958924,284.8894348144531,284.95001220703125,302.4516296386719,294.8487854003906,298.3574523925781,297.0170288085937,284.8912353515625,1.0,0.6363168358802795,0.340315580368042,0.340315580368042,1.0,1.0,-3.247631311416626,0.7986162304878235,2.449015140533448,0.0599483251571655,0.8360024094581604,0.8360024094581604,0.0,215.4548797607422,184.0,58251.2265625,0.0,3146.805419921875,1.0,279.0577697753906,283.01373291015625,297.85748291015625,301.6658020019531,293.1499938964844,293.1499938964844,279.3500061035156,40123.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602266311645508,1.0,0.0,0.0,3.517190933227539,3.51721453666687,8.254394288087497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.67578125,0.0,1420.1026611328125,1895.4371337890625,0.0,3031.130615234375,0.879428505897522,1.0,0.0,3.0,1.0,0.0
17950020,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7956504225730896,0.373527318239212,0.3403742611408233,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9050086736679076,0.5562267303466797,0.5301313400268555,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9939398765563964,0.7334639430046082,0.5137658715248108,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8209421634674072,0.4113427996635437,0.3939685523509979,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6442350745201111,0.1958932280540466,0.9061580896377563,284.982177734375,284.95001220703125,302.4254455566406,294.85430908203125,298.3518981933594,297.0171203613281,284.9810485839844,1.0,0.6267799735069275,0.3409831523895263,0.3409831523895263,1.0,1.0,-3.2234458923339844,0.7931559681892395,2.4302899837493896,0.0599460266530513,0.9109840393066406,0.9109840393066406,0.0,203.4543914794922,172.0,57227.984375,0.0,3028.44140625,1.0,279.34130859375,283.1317443847656,297.8191223144531,301.4893493652344,293.1499938964844,293.1499938964844,279.04998779296875,34269.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493900895118713,1.0,0.0,0.0,3.6090710163116455,3.6090943813323975,8.691288257978158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9013671875,0.0,1475.3087158203125,1895.4371337890625,0.0,2929.558349609375,0.8947781324386597,1.0,0.0,3.0,1.0,0.0
17950080,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7956504225730896,0.373527318239212,0.3403742611408233,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9050086736679076,0.5562267303466797,0.5301313400268555,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9939398765563964,0.7334639430046082,0.5137658715248108,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8209421634674072,0.4113427996635437,0.3939685523509979,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6442350745201111,0.1958932280540466,0.9061580896377563,284.982177734375,284.95001220703125,302.4254455566406,294.85430908203125,298.3518981933594,297.0171203613281,284.9810485839844,1.0,0.6267799735069275,0.3409831523895263,0.3409831523895263,1.0,1.0,-3.2234458923339844,0.7931559681892395,2.4302899837493896,0.0599460266530513,0.9109840393066406,0.9109840393066406,0.0,203.4543914794922,172.0,57227.984375,0.0,3028.44140625,1.0,279.34130859375,283.1317443847656,297.8191223144531,301.4893493652344,293.1499938964844,293.1499938964844,279.04998779296875,34269.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493900895118713,1.0,0.0,0.0,3.6090710163116455,3.6090943813323975,8.691288257978158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9013671875,0.0,1475.3087158203125,1895.4371337890625,0.0,2929.558349609375,0.8947781324386597,1.0,0.0,3.0,1.0,0.0
17950140,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8033719658851624,0.3706196546554565,0.3376378417015075,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9147076606750488,0.5522719025611877,0.526282787322998,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7302200198173523,0.5079854726791382,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.828463077545166,0.4086392521858215,0.3912449777126312,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6495499610900879,0.193925529718399,0.8960802555084229,284.8985595703125,284.95001220703125,302.402099609375,294.8609924316406,298.3432312011719,297.01318359375,284.8986511230469,1.0,0.616850733757019,0.3416507542133331,0.3416507542133331,1.0,1.0,-3.1924829483032227,0.7855504155158997,2.4069323539733887,0.0597983337938785,0.8225177526473999,0.8225177526473999,0.0,192.67379760742188,160.0,57200.046875,0.0,2904.9140625,1.0,279.0588684082031,283.0404052734375,297.8661193847656,301.6083984375,293.1499938964844,293.1499938964844,279.3500061035156,39871.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543577790260315,1.0,0.0,0.0,3.433411359786988,3.433434247970581,7.8658382562935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.1181640625,0.0,1332.541015625,1895.4371337890625,0.0,2976.102294921875,0.860684871673584,1.0,0.0,3.0,1.0,0.0
17950200,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8033719658851624,0.3706196546554565,0.3376378417015075,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9147076606750488,0.5522719025611877,0.526282787322998,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7302200198173523,0.5079854726791382,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.828463077545166,0.4086392521858215,0.3912449777126312,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6495499610900879,0.193925529718399,0.8960802555084229,284.8985595703125,284.95001220703125,302.402099609375,294.8609924316406,298.3432312011719,297.01318359375,284.8986511230469,1.0,0.616850733757019,0.3416507542133331,0.3416507542133331,1.0,1.0,-3.1924829483032227,0.7855504155158997,2.4069323539733887,0.0597983337938785,0.8225177526473999,0.8225177526473999,0.0,192.67379760742188,160.0,57200.046875,0.0,2904.9140625,1.0,279.0588684082031,283.0404052734375,297.8661193847656,301.6083984375,293.1499938964844,293.1499938964844,279.3500061035156,39871.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543577790260315,1.0,0.0,0.0,3.433411359786988,3.433434247970581,7.8658382562935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.1181640625,0.0,1332.541015625,1895.4371337890625,0.0,2976.102294921875,0.860684871673584,1.0,0.0,3.0,1.0,0.0
17950260,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8108475208282471,0.3685216605663299,0.3352794051170349,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.924601435661316,0.5490797758102417,0.5227895379066467,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.7308458089828491,0.4907744824886322,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8357515931129456,0.4064646661281585,0.3887417614459991,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.654723584651947,0.1922082155942917,0.8864481449127197,284.9707336425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33917236328125,297.01544189453125,284.9693603515625,1.0,0.6058428883552551,0.3424149453639984,0.3424149453639984,1.0,1.0,-3.1508891582489014,0.7749050855636597,2.375983953475952,0.0585104562342166,0.8818772435188293,0.8818772435188293,0.0,182.5043182373047,148.0,55909.7578125,0.0,2764.1123046875,1.0,279.3405456542969,283.14459228515625,297.8295288085937,301.4237060546875,293.1499938964844,293.1499938964844,279.6499938964844,34683.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842864990234375,1.0,0.0,0.0,3.513141393661499,3.5131638050079346,8.235397217504214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35400390625,0.0,1376.6871337890625,1895.4371337890625,0.0,2868.493896484375,0.8735454678535461,1.0,0.0,3.0,1.0,0.0
17950320,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8108475208282471,0.3685216605663299,0.3352794051170349,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.924601435661316,0.5490797758102417,0.5227895379066467,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.7308458089828491,0.4907744824886322,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8357515931129456,0.4064646661281585,0.3887417614459991,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.654723584651947,0.1922082155942917,0.8864481449127197,284.9707336425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33917236328125,297.01544189453125,284.9693603515625,1.0,0.6058428883552551,0.3424149453639984,0.3424149453639984,1.0,1.0,-3.1508891582489014,0.7749050855636597,2.375983953475952,0.0585104562342166,0.8818772435188293,0.8818772435188293,0.0,182.5043182373047,148.0,55909.7578125,0.0,2764.1123046875,1.0,279.3405456542969,283.14459228515625,297.8295288085937,301.4237060546875,293.1499938964844,293.1499938964844,279.6499938964844,34683.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842864990234375,1.0,0.0,0.0,3.513141393661499,3.5131638050079346,8.235397217504214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35400390625,0.0,1376.6871337890625,1895.4371337890625,0.0,2868.493896484375,0.8735454678535461,1.0,0.0,3.0,1.0,0.0
17950380,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8195720911026001,0.366581529378891,0.3332036733627319,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9367501139640808,0.5460633635520935,0.5196003317832947,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.73469078540802,0.4716694056987762,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8447116017341614,0.404423177242279,0.3864631950855255,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6613649129867554,0.1906150877475738,0.8775652050971985,285.01153564453125,284.95001220703125,302.3631591796875,294.8774719238281,298.3426208496094,297.0271301269531,285.0077209472656,1.0,0.594234049320221,0.3431791663169861,0.3431791663169861,1.0,1.0,-3.108171939849853,0.7638468146324158,2.344325065612793,0.0571720674633979,0.9580073356628418,0.9580073356628418,0.0,171.75209045410156,136.0,54831.87109375,0.0,2622.021728515625,1.0,279.6410522460937,283.2167053222656,297.8420104980469,301.3545227050781,293.1499938964844,293.1499938964844,279.3500061035156,32187.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331011533737183,1.0,0.0,0.0,3.66977596282959,3.669799327850342,8.986123702925397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0283203125,0.0,1526.6044921875,1895.4371337890625,0.0,2777.3330078125,0.906769037246704,1.0,0.0,3.0,1.0,0.0
17950440,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8195720911026001,0.366581529378891,0.3332036733627319,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9367501139640808,0.5460633635520935,0.5196003317832947,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.73469078540802,0.4716694056987762,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8447116017341614,0.404423177242279,0.3864631950855255,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6613649129867554,0.1906150877475738,0.8775652050971985,285.01153564453125,284.95001220703125,302.3631591796875,294.8774719238281,298.3426208496094,297.0271301269531,285.0077209472656,1.0,0.594234049320221,0.3431791663169861,0.3431791663169861,1.0,1.0,-3.108171939849853,0.7638468146324158,2.344325065612793,0.0571720674633979,0.9580073356628418,0.9580073356628418,0.0,171.75209045410156,136.0,54831.87109375,0.0,2622.021728515625,1.0,279.6410522460937,283.2167053222656,297.8420104980469,301.3545227050781,293.1499938964844,293.1499938964844,279.3500061035156,32187.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331011533737183,1.0,0.0,0.0,3.66977596282959,3.669799327850342,8.986123702925397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0283203125,0.0,1526.6044921875,1895.4371337890625,0.0,2777.3330078125,0.906769037246704,1.0,0.0,3.0,1.0,0.0
17950500,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8239247798919678,0.3650294244289398,0.3319360315799713,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9429509043693542,0.5439793467521667,0.5177726745605469,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.7365185618400574,0.4619747102260589,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.849413275718689,0.4029560983181,0.3851443827152252,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.664868950843811,0.1896086037158966,0.8727776408195496,284.8528747558594,284.95001220703125,302.3548583984375,294.8822021484375,298.3441162109375,297.03277587890625,284.84771728515625,1.0,0.5882071256637573,0.3435612618923187,0.3435612618923187,1.0,1.0,-3.085458517074585,0.7578678727149963,2.3275907039642334,0.0563982874155044,0.8483945727348328,0.8483945727348328,0.0,166.4024658203125,136.0,55397.16796875,0.0,2549.84326171875,1.0,279.3970947265625,283.0492553710937,297.9080505371094,301.5730895996094,293.1499938964844,293.1499938964844,279.3500061035156,37572.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390398621559143,1.0,0.0,0.0,3.6331770420074463,3.633201122283936,8.807779181552178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3212890625,0.0,1526.244140625,1895.4371337890625,0.0,2832.745849609375,0.8998808264732361,1.0,0.0,3.0,1.0,0.0
17950560,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8278905153274536,0.3633389770984649,0.3302608132362366,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.948669970035553,0.5417259335517883,0.5155051350593567,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.738317608833313,0.4525960683822632,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8538612127304077,0.4013237059116363,0.3834699690341949,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6681206822395325,0.1884964257478714,0.8671252727508545,284.8742370605469,284.95001220703125,302.3470458984375,294.8871459960937,298.3460693359375,297.0379638671875,284.876220703125,1.0,0.5819599628448486,0.3441476225852966,0.3441476225852966,1.0,1.0,-3.060637950897217,0.7517544627189636,2.3088834285736084,0.0559268519282341,0.8302730321884155,0.8302730321884155,0.0,161.20594787597656,139.0,54632.8046875,0.0,2475.463134765625,1.0,279.357666015625,283.0831298828125,297.89813232421875,301.484619140625,293.1499938964844,293.1499938964844,279.6499938964844,40338.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397526144981384,1.0,0.0,0.0,3.502136468887329,3.502159833908081,8.183883437595796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.17431640625,0.0,1405.946533203125,1895.4371337890625,0.0,2839.404052734375,0.8759862780570984,1.0,0.0,3.0,1.0,0.0
17950620,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8323487043380737,0.3612185716629028,0.3279189467430115,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9547576308250428,0.5384473204612732,0.5119630694389343,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.7428973913192749,0.4416883587837219,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8587716817855835,0.3989661931991577,0.3808526396751404,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6713233590126038,0.1867585331201553,0.8578543663024902,284.9727783203125,284.95001220703125,302.3328552246094,294.8975830078125,298.36083984375,297.05987548828125,284.9717712402344,1.0,0.5742922425270081,0.3453203737735748,0.3453203737735748,1.0,1.0,-3.0261359214782715,0.7442752122879028,2.281860589981079,0.0559902228415012,0.900898277759552,0.900898277759552,0.0,155.04383850097656,157.0,53446.23828125,0.0,2379.379150390625,1.0,279.64111328125,283.2068176269531,297.8554077148437,301.2912902832031,293.1499938964844,293.1499938964844,279.3500061035156,34487.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272647261619568,1.0,0.0,0.0,3.582547187805176,3.582570075988769,8.564009021938546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.388671875,0.0,1448.30029296875,1895.4371337890625,0.0,2722.997802734375,0.8890036940574646,1.0,0.0,3.0,1.0,0.0
17950680,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8323487043380737,0.3612185716629028,0.3279189467430115,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9547576308250428,0.5384473204612732,0.5119630694389343,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.7428973913192749,0.4416883587837219,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8587716817855835,0.3989661931991577,0.3808526396751404,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6713233590126038,0.1867585331201553,0.8578543663024902,284.9727783203125,284.95001220703125,302.3328552246094,294.8975830078125,298.36083984375,297.05987548828125,284.9717712402344,1.0,0.5742922425270081,0.3453203737735748,0.3453203737735748,1.0,1.0,-3.0261359214782715,0.7442752122879028,2.281860589981079,0.0559902228415012,0.900898277759552,0.900898277759552,0.0,155.04383850097656,157.0,53446.23828125,0.0,2379.379150390625,1.0,279.64111328125,283.2068176269531,297.8554077148437,301.2912902832031,293.1499938964844,293.1499938964844,279.3500061035156,34487.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272647261619568,1.0,0.0,0.0,3.582547187805176,3.582570075988769,8.564009021938546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.388671875,0.0,1448.30029296875,1895.4371337890625,0.0,2722.997802734375,0.8890036940574646,1.0,0.0,3.0,1.0,0.0
17950740,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8270682096481323,0.3583449125289917,0.3256203830242157,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.94771808385849,0.5344710946083069,0.508514940738678,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7434977293014526,0.4476668238639831,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8531941771507263,0.3960739970207214,0.3783819377422333,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6660059690475464,0.1847914904356002,0.8499175310134888,284.9051208496094,284.95001220703125,302.3203430175781,294.9087829589844,298.3625183105469,297.0606994628906,284.90631103515625,1.0,0.574541449546814,0.346493124961853,0.346493124961853,1.0,1.0,-3.013878345489502,0.7437107563018799,2.270167589187622,0.057996854186058,0.8207502365112305,0.8207502365112305,0.0,157.15806579589844,175.0,53652.68359375,0.0,2367.84228515625,1.0,279.3591613769531,283.128662109375,297.9118957519531,301.4208374023437,293.1499938964844,293.1499938964844,279.6499938964844,39732.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318308591842651,1.0,0.0,0.0,3.4011056423187256,3.401128053665161,7.718512051724247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.5751953125,0.0,1299.5146484375,1895.4371337890625,0.0,2765.495849609375,0.8537659049034119,1.0,0.0,3.0,1.0,0.0
17950800,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8270682096481323,0.3583449125289917,0.3256203830242157,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.94771808385849,0.5344710946083069,0.508514940738678,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7434977293014526,0.4476668238639831,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8531941771507263,0.3960739970207214,0.3783819377422333,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6660059690475464,0.1847914904356002,0.8499175310134888,284.9051208496094,284.95001220703125,302.3203430175781,294.9087829589844,298.3625183105469,297.0606994628906,284.90631103515625,1.0,0.574541449546814,0.346493124961853,0.346493124961853,1.0,1.0,-3.013878345489502,0.7437107563018799,2.270167589187622,0.057996854186058,0.8207502365112305,0.8207502365112305,0.0,157.15806579589844,175.0,53652.68359375,0.0,2367.84228515625,1.0,279.3591613769531,283.128662109375,297.9118957519531,301.4208374023437,293.1499938964844,293.1499938964844,279.6499938964844,39732.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318308591842651,1.0,0.0,0.0,3.4011056423187256,3.401128053665161,7.718512051724247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.5751953125,0.0,1299.5146484375,1895.4371337890625,0.0,2765.495849609375,0.8537659049034119,1.0,0.0,3.0,1.0,0.0
17950860,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8164260387420654,0.3562826812267303,0.3238958418369293,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9327623844146729,0.5313281416893005,0.5056771039962769,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.7406584620475769,0.4641170799732208,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8419610261917114,0.3937962055206299,0.3763855993747711,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6560173034667969,0.1830529570579528,0.8432127237319946,285.0015563964844,284.95001220703125,302.30926513671875,294.9206237792969,298.35662841796875,297.0494689941406,285.000732421875,1.0,0.579748272895813,0.3474987149238586,0.3474987149238586,1.0,1.0,-3.017693996429444,0.747727632522583,2.2699663639068604,0.0611232630908489,0.9086028337478638,0.9086028337478638,0.0,164.65887451171875,193.0,53218.48828125,0.0,2413.418701171875,1.0,279.6405029296875,283.2405090332031,297.8878479003906,301.2940979003906,293.1499938964844,293.1499938964844,279.3500061035156,33178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213884234428406,1.0,0.0,0.0,3.5338754653930664,3.533897876739502,8.332892775797518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6298828125,0.0,1387.32958984375,1895.4371337890625,0.0,2668.43701171875,0.8771811127662659,1.0,0.0,3.0,1.0,0.0
17950920,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8164260387420654,0.3562826812267303,0.3238958418369293,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9327623844146729,0.5313281416893005,0.5056771039962769,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.7406584620475769,0.4641170799732208,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8419610261917114,0.3937962055206299,0.3763855993747711,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6560173034667969,0.1830529570579528,0.8432127237319946,285.0015563964844,284.95001220703125,302.30926513671875,294.9206237792969,298.35662841796875,297.0494689941406,285.000732421875,1.0,0.579748272895813,0.3474987149238586,0.3474987149238586,1.0,1.0,-3.017693996429444,0.747727632522583,2.2699663639068604,0.0611232630908489,0.9086028337478638,0.9086028337478638,0.0,164.65887451171875,193.0,53218.48828125,0.0,2413.418701171875,1.0,279.6405029296875,283.2405090332031,297.8878479003906,301.2940979003906,293.1499938964844,293.1499938964844,279.3500061035156,33178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213884234428406,1.0,0.0,0.0,3.5338754653930664,3.533897876739502,8.332892775797518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6298828125,0.0,1387.32958984375,1895.4371337890625,0.0,2668.43701171875,0.8771811127662659,1.0,0.0,3.0,1.0,0.0
17950980,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8092079758644104,0.3547185957431793,0.32294961810112,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9228320717811584,0.5292349457740784,0.5041818022727966,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7369942665100098,0.4756425619125366,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8347841501235962,0.3922760188579559,0.3753617703914642,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6497758626937866,0.1819633394479751,0.8398396372795105,284.8788146972656,284.95001220703125,302.30401611328125,294.9269714355469,298.3465270996094,297.0335998535156,284.8780517578125,1.0,0.5838148593902588,0.3480216562747955,0.3480216562747955,1.0,1.0,-3.023327589035034,0.7509559988975525,2.272371530532837,0.0631621554493904,0.8244454860687256,0.8244454860687256,0.0,170.194091796875,193.0,54067.265625,0.0,2452.35009765625,1.0,279.3974609375,283.103759765625,297.9573974609375,301.52301025390625,293.1499938964844,293.1499938964844,279.3500061035156,38198.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278979063034058,1.0,0.0,0.0,3.4885568618774414,3.488579750061035,8.120539973788254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8955078125,0.0,1376.588623046875,1895.4371337890625,0.0,2728.885986328125,0.8684863448143005,1.0,0.0,3.0,1.0,0.0
17951040,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8012165427207947,0.3531641960144043,0.3217615783214569,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9126433730125428,0.5271785855293274,0.5024729371070862,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.7324480414390564,0.4879521429538727,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8273555040359497,0.3907642066478729,0.3741689920425415,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6434147357940674,0.1808582693338394,0.8360817432403564,284.9173583984375,284.95001220703125,302.2994079589844,294.9329833984375,298.33599853515625,297.01708984375,284.91864013671875,1.0,0.5880869030952454,0.3485043346881866,0.3485043346881866,1.0,1.0,-3.0286900997161865,0.7539909482002258,2.274699211120605,0.0650543570518493,0.8321552872657776,0.8321552872657776,0.0,176.22332763671875,196.0,53981.04296875,0.0,2493.46728515625,1.0,279.3592834472656,283.13983154296875,297.9537353515625,301.4764709472656,293.1499938964844,293.1499938964844,279.6499938964844,38502.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296806812286377,1.0,0.0,0.0,3.4122259616851807,3.412248134613037,7.769067451590672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.2412109375,0.0,1301.8759765625,1895.4371337890625,0.0,2745.473388671875,0.8550391793251038,1.0,0.0,3.0,1.0,0.0
17951100,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7948174476623535,0.3519275188446045,0.3206488788127899,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9049278497695924,0.5254054665565491,0.5008087158203125,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.7274333238601685,0.4977649450302124,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.821437418460846,0.3894608318805694,0.3729903697967529,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6383180022239685,0.1798163801431656,0.8320173025131226,285.025634765625,284.95001220703125,302.2948303222656,294.9393310546875,298.3296203613281,297.0064392089844,285.0274353027344,1.0,0.5909239649772644,0.3490071296691894,0.3490071296691894,1.0,1.0,-3.030855178833008,0.7560684084892273,2.274786710739136,0.0668404400348663,0.91028892993927,0.91028892993927,0.0,181.06033325195312,196.0,53415.8359375,0.0,2522.51708984375,1.0,279.59619140625,283.2615051269531,297.9075927734375,301.2910461425781,293.1499938964844,293.1499938964844,279.6499938964844,33492.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236739635467529,1.0,0.0,0.0,3.4774363040924072,3.477458238601685,8.068850547715556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.34765625,0.0,1331.649169921875,1895.4371337890625,0.0,2689.63916015625,0.8667574524879456,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7897145748138428,0.3507665395736694,0.3197747766971588,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8990493416786194,0.523712694644928,0.4993903636932373,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7221891283988953,0.5054399967193604,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8166160583496094,0.3882277011871338,0.3719919919967651,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6341870427131653,0.1788216233253479,0.8282901644706726,285.0072937011719,284.95001220703125,302.2904663085937,294.94580078125,298.3265075683594,297.00213623046875,285.0054016113281,1.0,0.5932802557945251,0.3491930067539215,0.3491930067539215,1.0,1.0,-3.031663417816162,0.7568926215171814,2.274770975112915,0.0676218196749687,0.9219664931297302,0.9219664931297302,0.0,185.057846069336,199.0,53662.52734375,0.0,2544.694580078125,1.0,279.6411437988281,283.2442321777344,297.92535400390625,301.36114501953125,293.1499938964844,293.1499938964844,279.3500061035156,32670.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219138979911804,1.0,0.0,0.0,3.5618462562561035,3.561868906021118,8.465324867756863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3203125,0.0,1412.97802734375,1895.4371337890625,0.0,2673.309814453125,0.8828925490379333,1.0,0.0,3.0,1.0,0.0
17951220,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7767014503479004,0.3472571671009063,0.3173048198223114,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8843532204627991,0.5191669464111328,0.4958232939243316,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9869531393051147,0.7123803496360779,0.5004023313522339,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.803878903388977,0.3848232924938202,0.3694499731063843,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6240239143371582,0.1762367486953735,0.8194953203201294,284.8973999023437,284.95001220703125,302.2822570800781,294.958984375,298.3187561035156,296.99627685546875,284.8980712890625,1.0,0.5953178405761719,0.349564790725708,0.349564790725708,1.0,1.0,-3.0047335624694824,0.7493848204612732,2.2553486824035645,0.0666070356965065,0.822119414806366,0.822119414806366,0.0,194.7029571533203,202.0,53819.76953125,0.0,2543.554931640625,1.0,279.3593444824219,283.1287841796875,297.9800720214844,301.5104064941406,293.1499938964844,293.1499938964844,279.6499938964844,39553.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305244445800781,1.0,0.0,0.0,3.4122233390808105,3.412245750427246,7.769055514472711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.19287109375,0.0,1309.2283935546875,1895.4371337890625,0.0,2753.328369140625,0.8556693196296692,1.0,0.0,3.0,1.0,0.0
17951280,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7767014503479004,0.3472571671009063,0.3173048198223114,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8843532204627991,0.5191669464111328,0.4958232939243316,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9869531393051147,0.7123803496360779,0.5004023313522339,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.803878903388977,0.3848232924938202,0.3694499731063843,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6240239143371582,0.1762367486953735,0.8194953203201294,284.8973999023437,284.95001220703125,302.2822570800781,294.958984375,298.3187561035156,296.99627685546875,284.8980712890625,1.0,0.5953178405761719,0.349564790725708,0.349564790725708,1.0,1.0,-3.0047335624694824,0.7493848204612732,2.2553486824035645,0.0666070356965065,0.822119414806366,0.822119414806366,0.0,194.7029571533203,202.0,53819.76953125,0.0,2543.554931640625,1.0,279.3593444824219,283.1287841796875,297.9800720214844,301.5104064941406,293.1499938964844,293.1499938964844,279.6499938964844,39553.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305244445800781,1.0,0.0,0.0,3.4122233390808105,3.412245750427246,7.769055514472711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.19287109375,0.0,1309.2283935546875,1895.4371337890625,0.0,2753.328369140625,0.8556693196296692,1.0,0.0,3.0,1.0,0.0
17951340,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.76804518699646,0.3447055518627167,0.3150686621665954,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8744848370552063,0.5154735445976257,0.4924356043338775,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9771330952644348,0.7070258259773254,0.4963177442550659,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7948221564292908,0.3819907307624817,0.3669121563434601,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6164631843566895,0.1738801002502441,0.8098646402359009,284.9788818359375,284.95001220703125,302.2745056152344,294.9724426269531,298.3124389648437,296.9922180175781,284.9775085449219,1.0,0.595679759979248,0.3499365448951721,0.3499365448951721,1.0,1.0,-2.9784352779388428,0.7420787811279297,2.236356496810913,0.0651763454079628,0.8898879885673523,0.8898879885673523,0.0,200.980697631836,205.0,52825.46875,0.0,2526.35791015625,1.0,279.6404724121094,283.2351989746094,297.9387512207031,301.3358154296875,293.1499938964844,293.1499938964844,279.95001220703125,34048.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198502659797668,1.0,0.0,0.0,3.512861967086792,3.5128843784332275,8.234087545133661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.888671875,0.0,1371.82470703125,1895.4371337890625,0.0,2654.181884765625,0.8729682564735413,1.0,0.0,3.0,1.0,0.0
17951400,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.76804518699646,0.3447055518627167,0.3150686621665954,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8744848370552063,0.5154735445976257,0.4924356043338775,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9771330952644348,0.7070258259773254,0.4963177442550659,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7948221564292908,0.3819907307624817,0.3669121563434601,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6164631843566895,0.1738801002502441,0.8098646402359009,284.9788818359375,284.95001220703125,302.2745056152344,294.9724426269531,298.3124389648437,296.9922180175781,284.9775085449219,1.0,0.595679759979248,0.3499365448951721,0.3499365448951721,1.0,1.0,-2.9784352779388428,0.7420787811279297,2.236356496810913,0.0651763454079628,0.8898879885673523,0.8898879885673523,0.0,200.980697631836,205.0,52825.46875,0.0,2526.35791015625,1.0,279.6404724121094,283.2351989746094,297.9387512207031,301.3358154296875,293.1499938964844,293.1499938964844,279.95001220703125,34048.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198502659797668,1.0,0.0,0.0,3.512861967086792,3.5128843784332275,8.234087545133661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.888671875,0.0,1371.82470703125,1895.4371337890625,0.0,2654.181884765625,0.8729682564735413,1.0,0.0,3.0,1.0,0.0
17951460,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7619520425796509,0.3424107134342193,0.313188374042511,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8674212694168091,0.5120586156845093,0.489405483007431,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9698647260665894,0.7029047608375549,0.4935003817081451,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7882672548294067,0.3793999850749969,0.3646518588066101,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6104187965393066,0.1717464476823806,0.8010937571525574,285.0351867675781,284.95001220703125,302.2669677734375,294.9860534667969,298.3113708496094,296.9908752441406,285.03155517578125,1.0,0.5954511165618896,0.3508970141410827,0.3508970141410827,1.0,1.0,-2.955884456634521,0.737494170665741,2.218390226364136,0.0657029002904892,0.9865188002586364,0.9865188002586364,0.0,205.35107421875,208.0,52120.44921875,0.0,2506.611328125,1.0,279.9410705566406,283.3153381347656,297.9562072753906,301.292236328125,293.1499938964844,293.1499938964844,279.6499938964844,31383.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110060691833496,1.0,0.0,0.0,3.696549654006958,3.696573257446289,9.117722470364242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9248046875,0.0,1550.597900390625,1895.4371337890625,0.0,2572.461181640625,0.9121671319007874,1.0,0.0,3.0,1.0,0.0
17951520,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7619520425796509,0.3424107134342193,0.313188374042511,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8674212694168091,0.5120586156845093,0.489405483007431,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9698647260665894,0.7029047608375549,0.4935003817081451,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7882672548294067,0.3793999850749969,0.3646518588066101,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6104187965393066,0.1717464476823806,0.8010937571525574,285.0351867675781,284.95001220703125,302.2669677734375,294.9860534667969,298.3113708496094,296.9908752441406,285.03155517578125,1.0,0.5954511165618896,0.3508970141410827,0.3508970141410827,1.0,1.0,-2.955884456634521,0.737494170665741,2.218390226364136,0.0657029002904892,0.9865188002586364,0.9865188002586364,0.0,205.35107421875,208.0,52120.44921875,0.0,2506.611328125,1.0,279.9410705566406,283.3153381347656,297.9562072753906,301.292236328125,293.1499938964844,293.1499938964844,279.6499938964844,31383.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110060691833496,1.0,0.0,0.0,3.696549654006958,3.696573257446289,9.117722470364242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9248046875,0.0,1550.597900390625,1895.4371337890625,0.0,2572.461181640625,0.9121671319007874,1.0,0.0,3.0,1.0,0.0
17951580,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7552669644355774,0.3387549221515655,0.3104589581489563,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8599334359169006,0.5072940587997437,0.4855101704597473,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9616263508796692,0.6969851851463318,0.4899201989173889,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7812390327453613,0.3757582306861877,0.3617308735847473,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6037090420722961,0.1691039651632309,0.7910451889038086,284.87042236328125,284.95001220703125,302.2594299316406,294.9997253417969,298.3061828613281,296.9847717285156,284.87274169921875,1.0,0.5946179628372192,0.3518575131893158,0.3518575131893158,1.0,1.0,-2.928039073944092,0.731225311756134,2.1968138217926025,0.0658681392669677,0.8501242995262146,0.8501242995262146,0.0,209.7786865234375,211.0,52454.5859375,0.0,2477.632080078125,1.0,279.65692138671875,283.1500244140625,298.0251159667969,301.4695739746094,293.1499938964844,293.1499938964844,279.95001220703125,39439.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206647038459778,1.0,0.0,0.0,3.585558652877808,3.585582733154297,8.578413712712063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.68701171875,0.0,1487.931640625,1895.4371337890625,0.0,2661.728759765625,0.8931858539581299,1.0,0.0,3.0,1.0,0.0
17951640,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7552669644355774,0.3387549221515655,0.3104589581489563,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8599334359169006,0.5072940587997437,0.4855101704597473,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9616263508796692,0.6969851851463318,0.4899201989173889,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7812390327453613,0.3757582306861877,0.3617308735847473,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6037090420722961,0.1691039651632309,0.7910451889038086,284.87042236328125,284.95001220703125,302.2594299316406,294.9997253417969,298.3061828613281,296.9847717285156,284.87274169921875,1.0,0.5946179628372192,0.3518575131893158,0.3518575131893158,1.0,1.0,-2.928039073944092,0.731225311756134,2.1968138217926025,0.0658681392669677,0.8501242995262146,0.8501242995262146,0.0,209.7786865234375,211.0,52454.5859375,0.0,2477.632080078125,1.0,279.65692138671875,283.1500244140625,298.0251159667969,301.4695739746094,293.1499938964844,293.1499938964844,279.95001220703125,39439.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206647038459778,1.0,0.0,0.0,3.585558652877808,3.585582733154297,8.578413712712063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.68701171875,0.0,1487.931640625,1895.4371337890625,0.0,2661.728759765625,0.8931858539581299,1.0,0.0,3.0,1.0,0.0
17951700,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7521254420280457,0.3373273015022278,0.3090171217918396,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8564231395721436,0.5052758455276489,0.4834567010402679,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9576178789138794,0.6947011947631836,0.4881051182746887,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7778980731964111,0.3741849660873413,0.360159307718277,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6003418564796448,0.1678631454706192,0.7855451107025146,284.994873046875,284.95001220703125,302.2555847167969,295.0065612792969,298.3041381835937,296.982666015625,284.9974670410156,1.0,0.5939940810203552,0.3523377478122711,0.3523377478122711,1.0,1.0,-2.9131500720977783,0.7277703285217285,2.18537974357605,0.0657127276062965,0.9261896014213562,0.9261896014213562,0.0,211.764877319336,211.0,51442.09375,0.0,2460.401123046875,1.0,279.8997802734375,283.2928771972656,297.96685791015625,301.2441101074219,293.1499938964844,293.1499938964844,279.95001220703125,34811.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132002353668213,1.0,0.0,0.0,3.615711927413941,3.615735292434693,8.723302471480565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.55615234375,0.0,1486.546875,1895.4371337890625,0.0,2592.69482421875,0.8986366987228394,1.0,0.0,3.0,1.0,0.0
