time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7497776746749878,0.3361070454120636,0.3079628944396972,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8537037372589111,0.5034655332565308,0.4817960560321808,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.954507052898407,0.692689836025238,0.4867462813854217,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7752939462661743,0.37277951836586,0.3588795065879822,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5975504517555237,0.1667340844869613,0.7807028293609619,284.9822998046875,284.95001220703125,302.2516174316406,295.01336669921875,298.3036804199219,296.9819641113281,284.9803161621094,1.0,0.5934292674064636,0.3528729379177093,0.3528729379177093,1.0,1.0,-2.900892496109009,0.7252804636955261,2.175611972808838,0.0659693777561187,0.9325063228607178,0.9325063228607178,0.0,213.2912139892578,214.0,51363.359375,0.0,2445.763916015625,1.0,279.9423522949219,283.2833251953125,297.97833251953125,301.2850646972656,293.1499938964844,293.1499938964844,279.6499938964844,33942.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096224665641785,1.0,0.0,0.0,3.675984144210816,3.6760079860687256,9.016552553475776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5126953125,0.0,1546.764892578125,1895.4371337890625,0.0,2559.716796875,0.909430742263794,1.0,0.0,3.0,1.0,0.0
17951820,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7443755865097046,0.332693338394165,0.3052985966205597,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8476207852363586,0.4988893270492553,0.4779118001461029,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9471333026885986,0.6871769428253174,0.4833229184150696,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7694610357284546,0.3692378997802734,0.3559085726737976,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.5913538336753845,0.1641252189874649,0.770318865776062,284.8822937011719,284.95001220703125,302.24334716796875,295.02691650390625,298.2997131347656,296.9772644042969,284.8847961425781,1.0,0.5921145677566528,0.3539433181285858,0.3539433181285858,1.0,1.0,-2.872861623764038,0.7191468477249146,2.153714895248413,0.0662567168474197,0.8247956037521362,0.8247956037521362,0.0,216.7686004638672,202.0,51325.80859375,0.0,2412.542724609375,1.0,279.6578063964844,283.1825561523437,298.0346984863281,301.4091186523437,293.1499938964844,293.1499938964844,279.95001220703125,40817.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153873682022095,1.0,0.0,0.0,3.4772329330444336,3.4772560596466064,8.067906378528278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.43505859375,0.0,1383.653564453125,1895.4371337890625,0.0,2612.890869140625,0.8711891174316406,1.0,0.0,3.0,1.0,0.0
17951880,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7443755865097046,0.332693338394165,0.3052985966205597,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8476207852363586,0.4988893270492553,0.4779118001461029,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9471333026885986,0.6871769428253174,0.4833229184150696,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7694610357284546,0.3692378997802734,0.3559085726737976,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.5913538336753845,0.1641252189874649,0.770318865776062,284.8822937011719,284.95001220703125,302.24334716796875,295.02691650390625,298.2997131347656,296.9772644042969,284.8847961425781,1.0,0.5921145677566528,0.3539433181285858,0.3539433181285858,1.0,1.0,-2.872861623764038,0.7191468477249146,2.153714895248413,0.0662567168474197,0.8247956037521362,0.8247956037521362,0.0,216.7686004638672,202.0,51325.80859375,0.0,2412.542724609375,1.0,279.6578063964844,283.1825561523437,298.0346984863281,301.4091186523437,293.1499938964844,293.1499938964844,279.95001220703125,40817.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153873682022095,1.0,0.0,0.0,3.4772329330444336,3.4772560596466064,8.067906378528278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.43505859375,0.0,1383.653564453125,1895.4371337890625,0.0,2612.890869140625,0.8711891174316406,1.0,0.0,3.0,1.0,0.0
17951940,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7442409992218018,0.3302519619464874,0.3027876615524292,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8475632071495056,0.4952417016029358,0.474152535200119,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9475524425506592,0.6831054091453552,0.4801921546459198,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7692838907241821,0.3663879632949829,0.3529417216777801,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.589781641960144,0.1618575602769851,0.7591561675071716,284.98272705078125,284.95001220703125,302.2343139648437,295.04022216796875,298.2983703613281,296.9764404296875,284.9812316894531,1.0,0.5863558650016785,0.3550137281417846,0.3550137281417846,1.0,1.0,-2.844576835632324,0.7128830552101135,2.1316938400268555,0.0663395002484321,0.9034323692321776,0.9034323692321776,0.0,213.22268676757807,190.0,50291.6015625,0.0,2345.2587890625,1.0,279.94097900390625,283.3044128417969,297.99713134765625,301.2357177734375,293.1499938964844,293.1499938964844,279.6499938964844,34147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026350140571594,1.0,0.0,0.0,3.57444429397583,3.574467182159424,8.525312864549051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.923828125,0.0,1437.1492919921875,1895.4371337890625,0.0,2495.541259765625,0.8869372606277466,1.0,0.0,3.0,1.0,0.0
17952000,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7442409992218018,0.3302519619464874,0.3027876615524292,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8475632071495056,0.4952417016029358,0.474152535200119,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9475524425506592,0.6831054091453552,0.4801921546459198,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7692838907241821,0.3663879632949829,0.3529417216777801,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.589781641960144,0.1618575602769851,0.7591561675071716,284.98272705078125,284.95001220703125,302.2343139648437,295.04022216796875,298.2983703613281,296.9764404296875,284.9812316894531,1.0,0.5863558650016785,0.3550137281417846,0.3550137281417846,1.0,1.0,-2.844576835632324,0.7128830552101135,2.1316938400268555,0.0663395002484321,0.9034323692321776,0.9034323692321776,0.0,213.22268676757807,190.0,50291.6015625,0.0,2345.2587890625,1.0,279.94097900390625,283.3044128417969,297.99713134765625,301.2357177734375,293.1499938964844,293.1499938964844,279.6499938964844,34147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026350140571594,1.0,0.0,0.0,3.57444429397583,3.574467182159424,8.525312864549051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.923828125,0.0,1437.1492919921875,1895.4371337890625,0.0,2495.541259765625,0.8869372606277466,1.0,0.0,3.0,1.0,0.0
17952060,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7463457584381104,0.327020913362503,0.2998681366443634,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8502238988876343,0.4908100366592407,0.4699673950672149,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9513997435569764,0.6777264475822449,0.4765313267707824,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7716783285140991,0.3629615604877472,0.3496460318565368,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.59043949842453,0.1593753695487976,0.7473067045211792,284.8954772949219,284.95001220703125,302.2242736816406,295.0531921386719,298.2953186035156,296.9736633300781,284.89666748046875,1.0,0.578384280204773,0.3561793267726898,0.3561793267726898,1.0,1.0,-2.8134422302246094,0.7058759331703186,2.1075663566589355,0.0664354562759399,0.8093407154083252,0.8093407154083252,0.0,206.2024688720703,178.0,50161.09765625,0.0,2257.539306640625,1.0,279.6592712402344,283.2160339355469,298.056640625,301.3580322265625,293.1499938964844,293.1499938964844,279.95001220703125,40564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076441287994385,1.0,0.0,0.0,3.369696617126465,3.3697187900543213,7.576609277748503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.908203125,0.0,1274.6337890625,1895.4371337890625,0.0,2541.515380859375,0.847568690776825,1.0,0.0,3.0,1.0,0.0
17952120,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7463457584381104,0.327020913362503,0.2998681366443634,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8502238988876343,0.4908100366592407,0.4699673950672149,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9513997435569764,0.6777264475822449,0.4765313267707824,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7716783285140991,0.3629615604877472,0.3496460318565368,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.59043949842453,0.1593753695487976,0.7473067045211792,284.8954772949219,284.95001220703125,302.2242736816406,295.0531921386719,298.2953186035156,296.9736633300781,284.89666748046875,1.0,0.578384280204773,0.3561793267726898,0.3561793267726898,1.0,1.0,-2.8134422302246094,0.7058759331703186,2.1075663566589355,0.0664354562759399,0.8093407154083252,0.8093407154083252,0.0,206.2024688720703,178.0,50161.09765625,0.0,2257.539306640625,1.0,279.6592712402344,283.2160339355469,298.056640625,301.3580322265625,293.1499938964844,293.1499938964844,279.95001220703125,40564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076441287994385,1.0,0.0,0.0,3.369696617126465,3.3697187900543213,7.576609277748503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.908203125,0.0,1274.6337890625,1895.4371337890625,0.0,2541.515380859375,0.847568690776825,1.0,0.0,3.0,1.0,0.0
17952180,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7486857771873474,0.325590580701828,0.2981851398944855,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8530377745628357,0.4886302351951599,0.4675060212612152,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.955227255821228,0.6752673983573914,0.4744399189949035,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7742465734481812,0.3612586259841919,0.3476825952529907,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.5917391777038574,0.15805184841156,0.7400555610656738,285.0041198730469,284.95001220703125,302.2177124023437,295.0607604980469,298.29461669921875,296.9737548828125,285.0021667480469,1.0,0.5729125738143921,0.3568786680698395,0.3568786680698395,1.0,1.0,-2.794868230819702,0.7016854286193848,2.0931828022003174,0.0663675144314765,0.8842082619667053,0.8842082619667053,0.0,200.8030548095703,178.0,49279.3359375,0.0,2200.248046875,1.0,279.91064453125,283.340087890625,298.0035095214844,301.1518249511719,293.1499938964844,293.1499938964844,279.95001220703125,34070.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976487874984741,1.0,0.0,0.0,3.434026002883911,3.4340476989746094,7.868654279263865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.06982421875,0.0,1292.3155517578125,1895.4371337890625,0.0,2449.947998046875,0.8569419980049133,1.0,0.0,3.0,1.0,0.0
17952240,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7508963346481323,0.3246744573116302,0.2972618639469147,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8556038737297058,0.4872178137302398,0.4660686552524566,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9585727453231812,0.6736384630203247,0.4732643365859985,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7766083478927612,0.3601642549037933,0.3465282618999481,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5931643843650818,0.1572182923555374,0.7356118559837341,284.9809265136719,284.95001220703125,302.2130432128906,295.06573486328125,298.294677734375,296.9743957519531,284.9794311523437,1.0,0.5691412091255188,0.3573448956012726,0.3573448956012726,1.0,1.0,-2.783890724182129,0.6993322372436523,2.084558486938477,0.0664883777499198,0.88029545545578,0.88029545545578,0.0,196.75274658203125,166.0,49173.80078125,0.0,2162.624755859375,1.0,279.9400634765625,283.3244323730469,298.0213623046875,301.19091796875,293.1499938964844,293.1499938964844,280.25,34091.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947313785552979,1.0,0.0,0.0,3.4731407165527344,3.473162651062012,8.04892806627322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.283203125,0.0,1331.570556640625,1895.4371337890625,0.0,2423.356689453125,0.8641687035560608,1.0,0.0,3.0,1.0,0.0
17952300,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7538886666297913,0.3236038982868194,0.2960593402385711,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.859094500541687,0.4855307638645172,0.4642270803451538,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9629480838775636,0.6716993451118469,0.4717148542404175,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7798203229904175,0.3588581681251526,0.3450570404529571,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.5951640605926514,0.1562214791774749,0.7300912141799927,285.07098388671875,284.95001220703125,302.2068786621094,295.0718078613281,298.2948913574219,296.9754943847656,285.0727844238281,1.0,0.5642786622047424,0.3579277098178863,0.3579277098178863,1.0,1.0,-2.769966125488281,0.6963121294975281,2.0736539363861084,0.0665993988513946,0.9629928469657898,0.9629928469657898,0.0,191.52560424804688,166.0,48352.81640625,0.0,2114.865234375,1.0,280.19488525390625,283.4363098144531,298.006103515625,301.05865478515625,293.1499938964844,293.1499938964844,280.25,31423.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870215177536011,1.0,0.0,0.0,3.5585198402404785,3.558542251586914,8.449521260445181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.97802734375,0.0,1400.373291015625,1895.4371337890625,0.0,2353.405517578125,0.8827970623970032,1.0,0.0,3.0,1.0,0.0
17952360,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7574158310890198,0.3225521743297577,0.2949695885181427,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8631666302680969,0.4838645160198211,0.4625049531459808,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.967821717262268,0.6697471141815186,0.4702819883823395,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7835647463798523,0.3575746715068817,0.3436778783798218,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.5975975394248962,0.1552619636058807,0.7248486876487732,285.040283203125,284.95001220703125,302.2003173828125,295.0777587890625,298.2956848144531,296.9770202636719,285.0358581542969,1.0,0.5593284368515015,0.3585796356201172,0.3585796356201172,1.0,1.0,-2.756906747817993,0.6937242746353149,2.063182592391968,0.0669561251997947,0.9804758429527284,0.9804758429527284,0.0,186.0334930419922,154.0,48428.77734375,0.0,2067.694091796875,1.0,280.2414245605469,283.4057312011719,298.0417175292969,301.1497497558594,293.1499938964844,293.1499938964844,279.95001220703125,31121.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847110033035278,1.0,0.0,0.0,3.663964748382568,3.663987874984741,8.957686077337712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.244140625,0.0,1512.1219482421875,1895.4371337890625,0.0,2332.538818359375,0.9046940207481384,1.0,0.0,3.0,1.0,0.0
17952420,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.763637125492096,0.3191159963607788,0.2918784916400909,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8706463575363159,0.4792068004608154,0.4581175744533539,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9761802554130554,0.6638592481613159,0.4663119912147522,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7903663516044617,0.3539813756942749,0.3402082920074463,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6017782688140869,0.1528238207101822,0.7129055857658386,284.8678283691406,284.95001220703125,302.1859130859375,295.0891418457031,298.29205322265625,296.9746398925781,284.8705444335937,1.0,0.5488561391830444,0.3598834574222564,0.3598834574222564,1.0,1.0,-2.72463607788086,0.6865072250366211,2.0381288528442383,0.0671143606305122,0.8390926122665405,0.8390926122665405,0.0,175.5476837158203,142.0,48654.875,0.0,1967.2069091796875,1.0,279.9573974609375,283.23785400390625,298.11529541015625,301.326171875,293.1499938964844,293.1499938964844,280.25,39821.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948486804962158,1.0,0.0,0.0,3.540597438812256,3.540621042251587,8.364622772205621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.685546875,0.0,1442.5601806640625,1895.4371337890625,0.0,2424.424072265625,0.8836010098457336,1.0,0.0,3.0,1.0,0.0
17952480,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.763637125492096,0.3191159963607788,0.2918784916400909,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8706463575363159,0.4792068004608154,0.4581175744533539,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9761802554130554,0.6638592481613159,0.4663119912147522,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7903663516044617,0.3539813756942749,0.3402082920074463,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6017782688140869,0.1528238207101822,0.7129055857658386,284.8678283691406,284.95001220703125,302.1859130859375,295.0891418457031,298.29205322265625,296.9746398925781,284.8705444335937,1.0,0.5488561391830444,0.3598834574222564,0.3598834574222564,1.0,1.0,-2.72463607788086,0.6865072250366211,2.0381288528442383,0.0671143606305122,0.8390926122665405,0.8390926122665405,0.0,175.5476837158203,142.0,48654.875,0.0,1967.2069091796875,1.0,279.9573974609375,283.23785400390625,298.11529541015625,301.326171875,293.1499938964844,293.1499938964844,280.25,39821.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948486804962158,1.0,0.0,0.0,3.540597438812256,3.540621042251587,8.364622772205621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.685546875,0.0,1442.5601806640625,1895.4371337890625,0.0,2424.424072265625,0.8836010098457336,1.0,0.0,3.0,1.0,0.0
17952540,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7716763615608215,0.3166431486606598,0.2890005707740783,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8801136016845703,0.4754456579685211,0.4539005160331726,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.985816478729248,0.6594747304916382,0.4626727402210235,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7988675832748413,0.3510231077671051,0.3368085920810699,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6070285439491272,0.1506277322769165,0.7006456851959229,284.978271484375,284.95001220703125,302.1695556640625,295.09979248046875,298.2898254394531,296.974853515625,284.9764404296875,1.0,0.5378922820091248,0.3611872792243957,0.3611872792243957,1.0,1.0,-2.692911148071289,0.6794047355651855,2.0135064125061035,0.0670543387532234,0.9193026423454284,0.9193026423454284,0.0,164.34449768066406,130.0,47542.859375,0.0,1866.4061279296875,1.0,280.2414245605469,283.36895751953125,298.0621643066406,301.1365051269531,293.1499938964844,293.1499938964844,279.95001220703125,34020.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830262780189514,1.0,0.0,0.0,3.6339406967163086,3.633964061737061,8.811481961856771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2158203125,0.0,1500.6314697265625,1895.4371337890625,0.0,2317.353271484375,0.8998713493347168,1.0,0.0,3.0,1.0,0.0
17952600,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7716763615608215,0.3166431486606598,0.2890005707740783,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8801136016845703,0.4754456579685211,0.4539005160331726,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.985816478729248,0.6594747304916382,0.4626727402210235,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7988675832748413,0.3510231077671051,0.3368085920810699,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6070285439491272,0.1506277322769165,0.7006456851959229,284.978271484375,284.95001220703125,302.1695556640625,295.09979248046875,298.2898254394531,296.974853515625,284.9764404296875,1.0,0.5378922820091248,0.3611872792243957,0.3611872792243957,1.0,1.0,-2.692911148071289,0.6794047355651855,2.0135064125061035,0.0670543387532234,0.9193026423454284,0.9193026423454284,0.0,164.34449768066406,130.0,47542.859375,0.0,1866.4061279296875,1.0,280.2414245605469,283.36895751953125,298.0621643066406,301.1365051269531,293.1499938964844,293.1499938964844,279.95001220703125,34020.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830262780189514,1.0,0.0,0.0,3.6339406967163086,3.633964061737061,8.811481961856771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2158203125,0.0,1500.6314697265625,1895.4371337890625,0.0,2317.353271484375,0.8998713493347168,1.0,0.0,3.0,1.0,0.0
17952660,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7807257771492004,0.3134689927101135,0.2859826683998108,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8907676935195923,0.4709923863410949,0.4495328962802887,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.995347499847412,0.6539188027381897,0.4587727189064026,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8082961440086365,0.3475459516048431,0.3333039879798889,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6129002571105957,0.1482277661561966,0.6884008049964905,284.8798522949219,284.95001220703125,302.1510009765625,295.109619140625,298.2857971191406,296.9730834960937,284.8828125,1.0,0.5266343355178833,0.3625861704349518,0.3625861704349518,1.0,1.0,-2.6604294776916504,0.6721971035003662,1.988232374191284,0.0672090649604797,0.810526430606842,0.810526430606842,0.0,153.14720153808594,118.0,47380.625,0.0,1766.6588134765625,1.0,279.958251953125,283.2751159667969,298.1165466308594,301.2496337890625,293.1499938964844,293.1499938964844,280.25,41383.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887657284736633,1.0,0.0,0.0,3.410918474197388,3.410941362380981,7.763114808767568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.71533203125,0.0,1320.7320556640625,1895.4371337890625,0.0,2369.187744140625,0.8571546077728271,1.0,0.0,3.0,1.0,0.0
17952720,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7807257771492004,0.3134689927101135,0.2859826683998108,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8907676935195923,0.4709923863410949,0.4495328962802887,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.995347499847412,0.6539188027381897,0.4587727189064026,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8082961440086365,0.3475459516048431,0.3333039879798889,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6129002571105957,0.1482277661561966,0.6884008049964905,284.8798522949219,284.95001220703125,302.1510009765625,295.109619140625,298.2857971191406,296.9730834960937,284.8828125,1.0,0.5266343355178833,0.3625861704349518,0.3625861704349518,1.0,1.0,-2.6604294776916504,0.6721971035003662,1.988232374191284,0.0672090649604797,0.810526430606842,0.810526430606842,0.0,153.14720153808594,118.0,47380.625,0.0,1766.6588134765625,1.0,279.958251953125,283.2751159667969,298.1165466308594,301.2496337890625,293.1499938964844,293.1499938964844,280.25,41383.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887657284736633,1.0,0.0,0.0,3.410918474197388,3.410941362380981,7.763114808767568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.71533203125,0.0,1320.7320556640625,1895.4371337890625,0.0,2369.187744140625,0.8571546077728271,1.0,0.0,3.0,1.0,0.0
17952780,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7901114821434021,0.3111845552921295,0.2833987772464752,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9016013145446776,0.4673974514007568,0.4455947577953338,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.6504164934158325,0.4476170539855957,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8173328638076782,0.3446942865848541,0.3301069438457489,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6184422969818115,0.146115705370903,0.6768200993537903,284.97528076171875,284.95001220703125,302.1300048828125,295.11846923828125,298.2821350097656,296.97430419921875,284.97271728515625,1.0,0.5146805047988892,0.3639850318431854,0.3639850318431854,1.0,1.0,-2.6199724674224854,0.6622611880302429,1.9577112197875977,0.0667114853858947,0.8838964104652405,0.8838964104652405,0.0,142.7392120361328,106.0,46234.16796875,0.0,1662.2470703125,1.0,280.24041748046875,283.3916015625,298.07037353515625,301.0661315917969,293.1499938964844,293.1499938964844,280.54998779296875,34327.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748740315437317,1.0,0.0,0.0,3.5082523822784424,3.508274555206299,8.212491593440063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.474609375,0.0,1369.0867919921875,1895.4371337890625,0.0,2244.2412109375,0.8720863461494446,1.0,0.0,3.0,1.0,0.0
17952840,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7901114821434021,0.3111845552921295,0.2833987772464752,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9016013145446776,0.4673974514007568,0.4455947577953338,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.6504164934158325,0.4476170539855957,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8173328638076782,0.3446942865848541,0.3301069438457489,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6184422969818115,0.146115705370903,0.6768200993537903,284.97528076171875,284.95001220703125,302.1300048828125,295.11846923828125,298.2821350097656,296.97430419921875,284.97271728515625,1.0,0.5146805047988892,0.3639850318431854,0.3639850318431854,1.0,1.0,-2.6199724674224854,0.6622611880302429,1.9577112197875977,0.0667114853858947,0.8838964104652405,0.8838964104652405,0.0,142.7392120361328,106.0,46234.16796875,0.0,1662.2470703125,1.0,280.24041748046875,283.3916015625,298.07037353515625,301.0661315917969,293.1499938964844,293.1499938964844,280.54998779296875,34327.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748740315437317,1.0,0.0,0.0,3.5082523822784424,3.508274555206299,8.212491593440063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.474609375,0.0,1369.0867919921875,1895.4371337890625,0.0,2244.2412109375,0.8720863461494446,1.0,0.0,3.0,1.0,0.0
17952900,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.795237123966217,0.3101135790348053,0.2822205722332001,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9075980186462402,0.4656811356544494,0.4437498152256012,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9990000128746032,0.6500251889228821,0.4374369084835052,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8220809698104858,0.3433351516723633,0.3286076784133911,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6214349865913391,0.1451445370912552,0.6714468598365784,285.0644836425781,284.95001220703125,302.1184997558594,295.1224975585937,298.28009033203125,296.9756774902344,285.0671691894531,1.0,0.5083678364753723,0.3646844923496246,0.3646844923496246,1.0,1.0,-2.597318887710572,0.6564801931381226,1.9408385753631592,0.0657577663660049,0.9632289409637452,0.9632289409637452,0.0,137.54148864746094,106.0,45238.5625,0.0,1606.4007568359375,1.0,280.4962463378906,283.5077514648437,298.04913330078125,300.91864013671875,293.1499938964844,293.1499938964844,280.54998779296875,31854.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662268877029419,1.0,0.0,0.0,3.582268476486206,3.5822911262512207,8.562677180634637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.533203125,0.0,1428.6689453125,1895.4371337890625,0.0,2167.406982421875,0.8885552287101746,1.0,0.0,3.0,1.0,0.0
17952960,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8008232116699219,0.3090641796588897,0.2811524569988251,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9144741892814636,0.4639917314052582,0.4420251846313476,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6504092216491699,0.4269798099994659,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8271884322166443,0.342000663280487,0.3272016644477844,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6247360706329346,0.1442362815141677,0.666477382183075,285.032958984375,284.95001220703125,302.1063232421875,295.1262512207031,298.2787170410156,296.9776916503906,285.027587890625,1.0,0.5018523335456848,0.3655086457729339,0.3655086457729339,1.0,1.0,-2.573737859725952,0.6506310105323792,1.923106789588928,0.0651827529072761,0.9782556295394896,0.9782556295394896,0.0,132.31576538085938,94.0,45132.16015625,0.0,1550.9619140625,1.0,280.5417175292969,283.47637939453125,298.0809020996094,300.9952087402344,293.1499938964844,293.1499938964844,280.25,31485.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628822326660156,1.0,0.0,0.0,3.6825127601623535,3.6825361251831055,9.048608262673952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.76123046875,0.0,1535.5667724609375,1895.4371337890625,0.0,2137.900634765625,0.9090997576713562,1.0,0.0,3.0,1.0,0.0
17953020,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8115505576133728,0.3056394457817077,0.2780996859073639,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9288793206214904,0.4593032002449035,0.4376352429389953,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.6509908437728882,0.405996710062027,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.837447464466095,0.3383233845233917,0.3236783742904663,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6313685178756714,0.1420096606016159,0.655468225479126,284.8515930175781,284.95001220703125,302.0797424316406,295.13287353515625,298.2713623046875,296.9773254394531,284.85516357421875,1.0,0.4881942868232727,0.3671570122241974,0.3671570122241974,1.0,1.0,-2.5221292972564697,0.6373932361602783,1.8847359418869016,0.0635388419032096,0.8217862844467163,0.8217862844467163,0.0,122.03682708740234,97.0,44926.09375,0.0,1437.7884521484375,1.0,280.25738525390625,283.31219482421875,298.150390625,301.1396789550781,293.1499938964844,293.1499938964844,280.54998779296875,41332.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714976072311401,1.0,0.0,0.0,3.5086987018585205,3.508722305297852,8.214581725951575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.39013671875,0.0,1419.923583984375,1895.4371337890625,0.0,2214.14892578125,0.877697765827179,1.0,0.0,3.0,1.0,0.0
17953080,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8115505576133728,0.3056394457817077,0.2780996859073639,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9288793206214904,0.4593032002449035,0.4376352429389953,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.6509908437728882,0.405996710062027,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.837447464466095,0.3383233845233917,0.3236783742904663,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6313685178756714,0.1420096606016159,0.655468225479126,284.8515930175781,284.95001220703125,302.0797424316406,295.13287353515625,298.2713623046875,296.9773254394531,284.85516357421875,1.0,0.4881942868232727,0.3671570122241974,0.3671570122241974,1.0,1.0,-2.5221292972564697,0.6373932361602783,1.8847359418869016,0.0635388419032096,0.8217862844467163,0.8217862844467163,0.0,122.03682708740234,97.0,44926.09375,0.0,1437.7884521484375,1.0,280.25738525390625,283.31219482421875,298.150390625,301.1396789550781,293.1499938964844,293.1499938964844,280.54998779296875,41332.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714976072311401,1.0,0.0,0.0,3.5086987018585205,3.508722305297852,8.214581725951575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.39013671875,0.0,1419.923583984375,1895.4371337890625,0.0,2214.14892578125,0.877697765827179,1.0,0.0,3.0,1.0,0.0
17953140,296.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.8173468112945557,0.0,0.2754335701465606,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.93706214427948,0.0,0.4336111843585968,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.0,0.3932725191116333,296.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.8431819677352905,0.0,0.3203952610492706,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.634605884552002,0.0,0.6453536748886108,284.9706726074219,294.1499938964844,302.04998779296875,295.13818359375,298.2670593261719,296.97979736328125,284.9688720703125,0.0,0.0,0.3688053488731384,0.3688053488731384,1.0,1.0,-2.482686758041382,0.6281111836433411,1.854575634002685,0.0628210827708244,0.0,0.0,0.0,115.75567626953124,60.0,43684.953125,0.0,1360.7493896484375,0.0,280.54107666015625,283.4524230957031,298.0876770019531,300.92889404296875,293.1499938964844,293.1499938964844,278.1499938964844,34505.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.586281538009644,3.5863046646118164,8.581872066315555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1452.438720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.8173468112945557,0.0,0.2754335701465606,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.93706214427948,0.0,0.4336111843585968,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.0,0.3932725191116333,296.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.8431819677352905,0.0,0.3203952610492706,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.634605884552002,0.0,0.6453536748886108,284.9706726074219,294.1499938964844,302.04998779296875,295.13818359375,298.2670593261719,296.97979736328125,284.9688720703125,0.0,0.0,0.3688053488731384,0.3688053488731384,1.0,1.0,-2.482686758041382,0.6281111836433411,1.854575634002685,0.0628210827708244,0.0,0.0,0.0,115.75567626953124,60.0,43684.953125,0.0,1360.7493896484375,0.0,280.54107666015625,283.4524230957031,298.0876770019531,300.92889404296875,293.1499938964844,293.1499938964844,278.1499938964844,34505.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.586281538009644,3.5863046646118164,8.581872066315555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1452.438720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0029010050930082,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.4815611839294433,0.0,0.0030549212824553,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.4815611839294433,0.0,0.0022563592065125,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.1873331218957901,0.0,0.0030549026560038,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0144908232614398,285.8966979980469,294.1499938964844,302.0306701660156,295.1405944824219,299.142822265625,298.248291015625,283.74188232421875,0.0,0.0,0.2826469540596008,0.2826469540596008,1.0,1.0,-0.0309146251529455,0.0073657892644405,0.0235488358885049,-0.0634121820330619,0.0,0.0,0.0,-0.1734560132026672,60.0,2201.8818359375,0.0,-6.516120629385114e-05,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2218878743700585e-17,1.2224627648957828e-17,6.606164820568285e-23,7.879218001180933e-16,7.879195237170476e-16,2.307128907187395e-21,0.0,0.0,-0.0,0.0,0.0,8.236627790505526e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0011072264751419,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0016937053296715,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.001754964585416,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0012772566406056,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0028526904061436,285.7472229003906,294.1499938964844,302.0157470703125,295.14190673828125,299.6408386230469,299.2962646484375,283.3499755859375,0.0,0.0,0.2212831974029541,0.2212831974029541,1.0,1.0,-0.0008517679525539,0.0030186164658516,-0.002166848629713,-0.0634699836373329,0.0,0.0,0.0,-0.0152705227956175,60.0,1320.560546875,0.0,-7.409058071061736e-06,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6999730882103726e-32,-4.366354958219774e-32,-4.97123965199623e-35,-2.0015187952320573e-18,-2.0000995600960694e-18,-1.4191965638450357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001089006327674,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001189695540233,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,9.196996688842772e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0001155827267211,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0005221958272159,293.30743408203125,294.1499938964844,301.9893493652344,295.1434020996094,293.1724548339844,293.9801025390625,283.5593566894531,0.0,0.0,0.120968148112297,0.120968148112297,1.0,1.0,-0.0645756646990776,0.0022501011844724,0.0623255632817745,-0.1402945220470428,0.0,0.0,0.0,-0.3763861954212188,60.0,498.06549072265625,0.0,-9.00478340781774e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.370775761465461e-20,8.59787119103459e-21,5.109886827516805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42608642578125,0.0,0.0,0.0001133764671976,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101867675781,0.0,0.0,0.0001198090976686,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108093261719,0.0,0.0,8.888987940736115e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001194791111629,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0005642132600769,295.9027404785156,294.1499938964844,301.97607421875,295.1438293457031,293.0680236816406,295.2923583984375,284.1434631347656,0.0,0.0,0.0737610682845115,0.0737610682845115,1.0,1.0,0.0164395906031131,2.569838034105487e-05,-0.0164652895182371,-0.0465978570282459,0.0,0.0,0.0,0.0776713564991951,60.0,638.859130859375,-0.0,-9.932434608117546e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.62448236624498e-21,-3.920929807555117e-21,-3.70355215479308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,0.000109983717266,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,0.0001158318409579,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,8.556584361940622e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,0.0001158210798166,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0005493188509717,295.8644714355469,294.1499938964844,301.954345703125,295.1441345214844,293.3424377441406,297.87530517578125,283.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285337386652,4.658961572090448e-08,0.0011284870561212,-0.0667987391352653,0.0,0.0,0.0,-0.0174343660473823,60.0,333.72662353515625,0.0,-9.363206032730886e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.774653613721001e-21,-3.890894427148919e-21,-3.8837591865720815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,0.0001099058426916,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,0.0001157368242274,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58416748046875,0.0,0.0,8.54832396726124e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.0001157363294623,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.000548995914869,295.84002685546875,294.1499938964844,301.9314270019531,295.1440734863281,293.4319763183594,299.6723937988281,283.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710820253938,2.5870216191492545e-08,0.001171056064777,-0.0666959658265113,0.0,0.0,0.0,-0.0176377482712268,60.0,161.5619354248047,0.0,-9.350485186132573e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779650624726131e-21,-3.88989437871304e-21,-3.889756649909875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,0.0001099031360354,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,0.0001157337028416,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812683105469,0.0,0.0,8.548068581148982e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001157334190793,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0005489837494678,295.7891845703125,294.1499938964844,301.8821716308594,295.1427307128906,293.60748291015625,301.2206726074219,283.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,58.44306182861328,0.0,-9.350022622811592e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779750791128431e-21,-3.889874183873866e-21,-3.889876607254567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
