time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,0.0001099031360354,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,0.0001157337028416,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812683105469,0.0,0.0,8.548068581148982e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001157334190793,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0005489837494678,295.7891845703125,294.1499938964844,301.8821716308594,295.1427307128906,293.60748291015625,301.2206726074219,283.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,58.44306182861328,0.0,-9.350022622811592e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779750791128431e-21,-3.889874183873866e-21,-3.889876607254567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999938964844,0.0,0.0,0.0001099184082704,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0001157497899839,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758972167969,0.0,0.0,8.549256745027378e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,0.0001157495062216,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0005490601179189,295.7358093261719,294.1499938964844,301.8287353515625,295.13995361328125,293.7782897949219,301.6580810546875,283.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,40.540802001953125,0.0,-9.352609708912497e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.889874183873866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999938964844,0.0,0.0,0.0001099184082704,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0001157497899839,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758972167969,0.0,0.0,8.549256745027378e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,0.0001157495062216,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0005490601179189,295.7358093261719,294.1499938964844,301.8287353515625,295.13995361328125,293.7782897949219,301.6580810546875,283.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,40.540802001953125,0.0,-9.352609708912497e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.889874183873866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0001099490182241,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,0.0001157820152002,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,8.551636710762978e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001157817387138,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0005492130876518,295.6800537109375,294.1499938964844,301.7715759277344,295.1358337402344,293.94439697265625,301.7528076171875,283.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,36.15332412719727,0.0,-9.357807329024581e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.889874183873866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0001099490182241,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,0.0001157820152002,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,8.551636710762978e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001157817387138,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0005492130876518,295.6800537109375,294.1499938964844,301.7715759277344,295.1358337402344,293.94439697265625,301.7528076171875,283.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,36.15332412719727,0.0,-9.357807329024581e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.889874183873866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001099930232157,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,0.0001158283484983,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55810546875,0.0,0.0,8.555058593628928e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,0.0001158280720119,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0005494329961948,295.6220092773437,294.1499938964844,301.7110290527344,295.1304931640625,294.1058349609375,301.74072265625,283.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794157147407,0.0,0.0,0.0,-0.0176917016506195,60.0,34.12836456298828,0.0,-9.365287212403929e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001099930232157,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,0.0001158283484983,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55810546875,0.0,0.0,8.555058593628928e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,0.0001158280720119,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0005494329961948,295.6220092773437,294.1499938964844,301.7110290527344,295.1304931640625,294.1058349609375,301.74072265625,283.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794157147407,0.0,0.0,0.0,-0.0176917016506195,60.0,34.12836456298828,0.0,-9.365287212403929e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,0.0001100195368053,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0001158562663476,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5522155761719,0.0,0.0,8.557120600016788e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001158559898613,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0005495654186233,295.5921630859375,294.1499938964844,301.6796569824219,295.1274108886719,294.18475341796875,301.7193298339844,283.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722904164344,2.6012093812255443e-08,0.0011722644558176,-0.0670653134584426,0.0,0.0,0.0,-0.01770805940032,60.0,33.37272262573242,0.0,-9.369796316605061e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.0001100487061194,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0001158869781647,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457763671875,0.0,0.0,8.559388516005129e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001158867089543,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0005497111706063,295.561767578125,294.1499938964844,301.6475830078125,295.1240539550781,294.26251220703125,301.6934509277344,283.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726007796823,2.6048398993339106e-08,0.0011725748190656,-0.067159816622734,0.0,0.0,0.0,-0.0177260562777519,60.0,32.69851303100586,0.0,-9.374759457614348e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0001101142333936,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,0.0001159559833467,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53143310546875,0.0,0.0,8.564485324313864e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001159557141363,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0005500385886989,295.49951171875,294.1499938964844,301.5816345214844,295.1166381835937,294.41473388671875,301.6343688964844,283.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129979957545402e-08,0.0011732722632586,-0.0673721805214881,0.0,0.0,0.0,-0.0177664998918771,60.0,31.516429901123047,0.0,-9.385916399651253e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0001101142333936,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,0.0001159559833467,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53143310546875,0.0,0.0,8.564485324313864e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001159557141363,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0005500385886989,295.49951171875,294.1499938964844,301.5816345214844,295.1166381835937,294.41473388671875,301.6343688964844,283.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129979957545402e-08,0.0011732722632586,-0.0673721805214881,0.0,0.0,0.0,-0.0177664998918771,60.0,31.516429901123047,0.0,-9.385916399651253e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.000110199493065,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001160457613877,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,8.57111590448767e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001160454921773,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0005504645523615,295.4354858398437,294.1499938964844,301.5135498046875,295.1083984375,294.5627136230469,301.5696105957031,283.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742059141397,2.6236147476765843e-08,0.0011741797206923,-0.0676485225558281,0.0,0.0,0.0,-0.0178191289305686,60.0,30.50615692138672,0.0,-9.400444866969336e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.000110199493065,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001160457613877,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,8.57111590448767e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001160454921773,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0005504645523615,295.4354858398437,294.1499938964844,301.5135498046875,295.1083984375,294.5627136230469,301.5696105957031,283.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742059141397,2.6236147476765843e-08,0.0011741797206923,-0.0676485225558281,0.0,0.0,0.0,-0.0178191289305686,60.0,30.50615692138672,0.0,-9.400444866969336e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001103799804695,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0001162358094006,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.0,0.0,8.585152681916952e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001162355547421,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.000551366189029,295.36962890625,294.1499938964844,301.4438171386719,295.0994567871094,294.70635986328125,301.5015869140625,283.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761280475184,2.6460982738285572e-08,0.0011761016212403,-0.0682337060570716,0.0,0.0,0.0,-0.0179305858910083,60.0,29.641626358032227,0.0,-9.431251157820952e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001103799804695,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0001162358094006,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.0,0.0,8.585152681916952e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001162355547421,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.000551366189029,295.36962890625,294.1499938964844,301.4438171386719,295.0994567871094,294.70635986328125,301.5015869140625,283.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761280475184,2.6460982738285572e-08,0.0011761016212403,-0.0682337060570716,0.0,0.0,0.0,-0.0179305858910083,60.0,29.641626358032227,0.0,-9.431251157820952e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,0.0001105384944821,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001164027344202,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.481689453125,0.0,0.0,8.597481792094186e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001164024724857,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0005521580460481,295.3182983398437,294.1499938964844,301.3899230957031,295.0922546386719,294.8125305175781,301.4483642578125,283.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665846032812169e-08,0.0011777898762375,-0.0687476247549057,0.0,0.0,0.0,-0.0180284827947616,60.0,29.07209014892578,0.0,-9.458349836677372e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0001105842457036,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001164509085356,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4766845703125,0.0,0.0,8.601039735367522e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001164506538771,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0005523865693248,295.3019104003906,294.1499938964844,301.372802734375,295.0899353027344,294.8456115722656,301.4313659667969,284.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.671545296095701e-08,0.0011782771907746,-0.068895936012268,0.0,0.0,0.0,-0.0180567372590303,60.0,28.902368545532227,0.0,-9.46617788599724e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001106655909097,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,0.0001165365683846,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,8.607366180513054e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,0.0001165363137261,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.0005527929170057,295.26739501953125,294.1499938964844,301.3369445800781,295.08502197265625,294.9134826660156,301.3957214355469,284.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791706783697,2.68167852368606e-08,0.0011791439028456,-0.0691596120595932,0.0,0.0,0.0,-0.0181069727987051,60.0,28.56976318359375,0.0,-9.48010452361814e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001107254429371,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001165995854535,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,8.612021338194609e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,0.0001165993380709,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0005530919297598,295.2324523925781,294.1499938964844,301.3009338378906,295.0799865722656,294.9803466796875,301.35986328125,284.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891331827982867e-08,0.0011797819752246,-0.0693535804748535,0.0,0.0,0.0,-0.0181439314037561,60.0,28.25477600097656,0.0,-9.490355523666949e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,0.0001107602147385,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,0.0001166361980722,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,8.614725084044039e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0001166359506896,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,0.0005532656796276,295.16162109375,294.1499938964844,301.2286071777344,295.0697937011719,295.1109924316406,301.28778076171875,284.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801781365647,2.6934584340665424e-08,0.0011801512446254,-0.06946612149477,0.0,0.0,0.0,-0.0181653704494237,60.0,27.663679122924805,0.0,-9.49630631907894e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,0.0001107602147385,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,0.0001166361980722,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,8.614725084044039e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0001166359506896,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,0.0005532656796276,295.16162109375,294.1499938964844,301.2286071777344,295.0697937011719,295.1109924316406,301.28778076171875,284.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801781365647,2.6934584340665424e-08,0.0011801512446254,-0.06946612149477,0.0,0.0,0.0,-0.0181653704494237,60.0,27.663679122924805,0.0,-9.49630631907894e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001106902200262,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0001165624853456,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,8.609280484961346e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.000116562245239,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,0.0005529161426238,295.0894775390625,294.1499938964844,301.1562805175781,295.0594787597656,295.23736572265625,301.2156066894531,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847279954722584e-08,0.0011794051388278,-0.0692389607429504,0.0,0.0,0.0,-0.0181220918893814,60.0,27.11751747131348,0.0,-9.484297436301858e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001106902200262,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0001165624853456,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,8.609280484961346e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.000116562245239,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,0.0005529161426238,295.0894775390625,294.1499938964844,301.1562805175781,295.0594787597656,295.23736572265625,301.2156066894531,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847279954722584e-08,0.0011794051388278,-0.0692389607429504,0.0,0.0,0.0,-0.0181220918893814,60.0,27.11751747131348,0.0,-9.484297436301858e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001105573173845,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,0.0001164225323009,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,8.598942804383114e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001164222921943,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,0.0005522523424588,295.0162048339844,294.1499938964844,301.0843200683594,295.0491943359375,295.35943603515625,301.1436767578125,284.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681583165100164e-08,0.0011779887136071,-0.0688077956438064,0.0,0.0,0.0,-0.0180399529635906,60.0,26.61017799377441,0.0,-9.461525962706221e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001105573173845,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,0.0001164225323009,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,8.598942804383114e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001164222921943,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,0.0005522523424588,295.0162048339844,294.1499938964844,301.0843200683594,295.0491943359375,295.35943603515625,301.1436767578125,284.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681583165100164e-08,0.0011779887136071,-0.0688077956438064,0.0,0.0,0.0,-0.0180399529635906,60.0,26.61017799377441,0.0,-9.461525962706221e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0001103228205465,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001161755935754,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,8.58070416143164e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001161753534688,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0005510810296982,294.9419250488281,294.1499938964844,301.01318359375,295.03912353515625,295.47723388671875,301.0724792480469,284.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755166342481,2.6389281870820014e-08,0.0011754902079701,-0.0680470913648605,0.0,0.0,0.0,-0.0178950503468513,60.0,26.1335563659668,0.0,-9.421421509614448e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0001103228205465,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001161755935754,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,8.58070416143164e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001161753534688,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0005510810296982,294.9419250488281,294.1499938964844,301.01318359375,295.03912353515625,295.47723388671875,301.0724792480469,284.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755166342481,2.6389281870820014e-08,0.0011754902079701,-0.0680470913648605,0.0,0.0,0.0,-0.0178950503468513,60.0,26.1335563659668,0.0,-9.421421509614448e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,0.000110163440695,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001160077517852,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,8.568306657252833e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001160075116786,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0005502849235199,294.9045104980469,294.1499938964844,300.97802734375,295.03424072265625,295.5347900390625,301.0372314453125,284.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190623003685687e-08,0.0011737919412553,-0.0675300285220146,0.0,0.0,0.0,-0.0177965685725212,60.0,25.902263641357425,0.0,-9.394213407176721e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001099782457458,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0001158127270173,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,8.553902443964034e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001158124941866,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.0005493598873727,294.8669128417969,294.1499938964844,300.9432373046875,295.0294494628906,295.5912475585937,301.0023498535156,284.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718446621671,2.5959803195974012e-08,0.0011718187015503,-0.0669291839003562,0.0,0.0,0.0,-0.0176821425557136,60.0,25.675840377807617,0.0,-9.362650388311525e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001095663610612,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.000115378985356,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,8.521866402588785e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001153787525254,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0005473025375977,294.7912292480469,294.1499938964844,300.8749389648437,295.02032470703125,295.70098876953125,300.9338073730469,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.5446444951171543e-08,0.0011674299603328,-0.0655926242470741,0.0,0.0,0.0,-0.0174276549369096,60.0,25.237905502319336,0.0,-9.292642033642552e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001095663610612,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.000115378985356,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,8.521866402588785e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001153787525254,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0005473025375977,294.7912292480469,294.1499938964844,300.8749389648437,295.02032470703125,295.70098876953125,300.9338073730469,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.5446444951171543e-08,0.0011674299603328,-0.0655926242470741,0.0,0.0,0.0,-0.0174276549369096,60.0,25.237905502319336,0.0,-9.292642033642552e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0001091779558919,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0001149699673987,299.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,8.491656626574695e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.00011496974912,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0005453624180518,294.71490478515625,294.1499938964844,300.8087158203125,295.0119323730469,295.8063659667969,300.8671875,284.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116331607569,2.4962355738011865e-08,0.0011632910463958,-0.0643319562077522,0.0,0.0,0.0,-0.0171876735985279,60.0,24.828174591064453,0.0,-9.226865671507768e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0001091779558919,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0001149699673987,299.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,8.491656626574695e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.00011496974912,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0005453624180518,294.71490478515625,294.1499938964844,300.8087158203125,295.0119323730469,295.8063659667969,300.8671875,284.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116331607569,2.4962355738011865e-08,0.0011632910463958,-0.0643319562077522,0.0,0.0,0.0,-0.0171876735985279,60.0,24.828174591064453,0.0,-9.226865671507768e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0001088794451788,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,0.000114655616926,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,8.468438318232074e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,0.0001146553986473,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.0005438713706098,294.6380615234375,294.1499938964844,300.7449035644531,295.0044860839844,295.90789794921875,300.8025207519531,284.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601339792832,2.4590296021642644e-08,0.0011601094156503,-0.0633628219366073,0.0,0.0,0.0,-0.0170032251626253,60.0,24.45346450805664,0.0,-9.176469717431249e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0001088794451788,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,0.000114655616926,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,8.468438318232074e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,0.0001146553986473,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.0005438713706098,294.6380615234375,294.1499938964844,300.7449035644531,295.0044860839844,295.90789794921875,300.8025207519531,284.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601339792832,2.4590296021642644e-08,0.0011601094156503,-0.0633628219366073,0.0,0.0,0.0,-0.0170032251626253,60.0,24.45346450805664,0.0,-9.176469717431249e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001086549382307,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001144191919593,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,8.450976019958034e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0001144189736805,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0005427499418146,294.5731506347656,294.1499938964844,300.69354248046875,294.9990539550781,295.9903259277344,300.7500305175781,284.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577426921576,2.4310464752375093e-08,0.0011577183613553,-0.0626338124275207,0.0,0.0,0.0,-0.0168645102530717,60.0,24.16477394104004,0.0,-9.138657475205036e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001086119009414,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416564941406,0.0,0.0,0.0001143738772952,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,8.447628351859748e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,0.0001143736590165,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,0.0005425349809229,294.5607604980469,294.1499938964844,300.6839904785156,294.99810791015625,296.0057983398437,300.7402038574219,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.4256825881252566e-08,0.001157259568572,-0.0624940618872642,0.0,0.0,0.0,-0.0168379191309213,60.0,24.111581802368164,0.0,-9.131418465813113e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,0.000108479456685,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252990722656,0.0,0.0,0.0001142344044637,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,8.437327051069587e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.000114234193461,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,0.0005418734508566,294.5219116210937,294.1499938964844,300.6547546386719,294.99542236328125,296.0533752441406,300.7100830078125,284.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,23.95105743408203,0.0,-9.109157872444484e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0001083511597244,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0001140992972068,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,8.427348075201735e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.000114099086204,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,0.0005412326427176,294.4830017089844,294.1499938964844,300.6263732910156,294.9930725097656,296.10009765625,300.68072509765625,284.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472698748111,0.0,0.0,0.0,-0.0166768077760934,60.0,23.796527862548828,0.0,-9.087619190495388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
