time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0001081048103515,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,0.0001138398729381,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,8.408186840824783e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001138396619353,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0005400020745582,294.4048767089844,294.1499938964844,300.5724792480469,294.989501953125,296.191162109375,300.6245422363281,284.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624783906939232e-08,0.0011518551036715,-0.0608470737934112,0.0,0.0,0.0,-0.016524588689208,60.0,23.504695892333984,0.0,-9.046333104834049e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0001081048103515,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,0.0001138398729381,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,8.408186840824783e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001138396619353,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0005400020745582,294.4048767089844,294.1499938964844,300.5724792480469,294.989501953125,296.191162109375,300.6245422363281,284.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624783906939232e-08,0.0011518551036715,-0.0608470737934112,0.0,0.0,0.0,-0.016524588689208,60.0,23.504695892333984,0.0,-9.046333104834049e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001078731875168,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.000113595961011,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,8.390171569772065e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001135957572842,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701110839844,0.0,0.0,0.0005388451972976,294.3264465332031,294.1499938964844,300.5226745605469,294.9876403808594,296.27911376953125,300.5719299316406,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814704865217,60.0,23.23480796813965,0.0,-9.0076021308505e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001078731875168,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.000113595961011,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,8.390171569772065e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001135957572842,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701110839844,0.0,0.0,0.0005388451972976,294.3264465332031,294.1499938964844,300.5226745605469,294.9876403808594,296.27911376953125,300.5719299316406,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814704865217,60.0,23.23480796813965,0.0,-9.0076021308505e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,0.000107657542685,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0001133688710979,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,8.373398304684088e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0001133686673711,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369079589844,0.0,0.0,0.0005377680063247,294.2477722167969,294.1499938964844,300.4774169921875,294.9876708984375,296.3641357421875,300.5233764648437,284.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.306730095824605e-08,0.0011470885947346,-0.0593939758837223,0.0,0.0,0.0,-0.0162482224404811,60.0,22.986026763916016,0.0,-8.971615983455197e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,0.000107657542685,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0001133688710979,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,8.373398304684088e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0001133686673711,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369079589844,0.0,0.0,0.0005377680063247,294.2477722167969,294.1499938964844,300.4774169921875,294.9876708984375,296.3641357421875,300.5233764648437,284.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.306730095824605e-08,0.0011470885947346,-0.0593939758837223,0.0,0.0,0.0,-0.0162482224404811,60.0,22.986026763916016,0.0,-8.971615983455197e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793029785156,0.0,0.0,0.0001074562387657,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,0.0001131568860728,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,8.357741171494126e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,0.000113156682346,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70294189453125,0.0,0.0,0.0005367625271901,294.1689147949219,294.1499938964844,300.4371032714844,294.98980712890625,296.4467468261719,300.47869873046875,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144966459833,2.2816390554680765e-08,0.00114494364243,-0.0587398521602153,0.0,0.0,0.0,-0.0161238387227058,60.0,22.755001068115234,0.0,-8.938088313925618e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793029785156,0.0,0.0,0.0001074562387657,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,0.0001131568860728,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,8.357741171494126e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,0.000113156682346,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70294189453125,0.0,0.0,0.0005367625271901,294.1689147949219,294.1499938964844,300.4371032714844,294.98980712890625,296.4467468261719,300.47869873046875,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144966459833,2.2816390554680765e-08,0.00114494364243,-0.0587398521602153,0.0,0.0,0.0,-0.0161238387227058,60.0,22.755001068115234,0.0,-8.938088313925618e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0001073623134288,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8496398925781,0.0,0.0,0.000113057976705,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,8.350435382453725e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744445800781,0.0,0.0,0.0001130577802541,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0005362934316508,294.1294250488281,294.1499938964844,300.4189147949219,294.9917297363281,296.48712158203125,300.45819091796875,284.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439654044806,2.269932153353693e-08,0.0011439427034929,-0.0584346242249012,0.0,0.0,0.0,-0.0160658024251461,60.0,22.646785736083984,0.0,-8.922466321337198e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0001072732484317,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0001129641823354,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,8.343507943209261e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75634765625,0.0,0.0,0.0001129639786086,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0005358484922908,294.08990478515625,294.1499938964844,300.40216064453125,294.9942321777344,296.52691650390625,300.43896484375,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430160375311,2.2588299231074416e-08,0.0011429934529587,-0.0581451468169689,0.0,0.0,0.0,-0.0160107649862766,60.0,22.54351043701172,0.0,-8.90766358452311e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.0001071118022082,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79327392578125,0.0,0.0,0.0001127941650338,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,8.330950367962942e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196655273437,0.0,0.0,0.0001127939685829,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,0.0005350421415641,294.0107421875,294.1499938964844,300.3729858398437,295.00115966796875,296.60479736328125,300.404541015625,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412953026592,2.2387061093809283e-08,0.0011412728345021,-0.0576204098761081,0.0,0.0,0.0,-0.0159110035747289,60.0,22.351423263549805,0.0,-8.880864044158444e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.0001071118022082,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79327392578125,0.0,0.0,0.0001127941650338,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,8.330950367962942e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196655273437,0.0,0.0,0.0001127939685829,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,0.0005350421415641,294.0107421875,294.1499938964844,300.3729858398437,295.00115966796875,296.60479736328125,300.404541015625,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412953026592,2.2387061093809283e-08,0.0011412728345021,-0.0576204098761081,0.0,0.0,0.0,-0.0159110035747289,60.0,22.351423263549805,0.0,-8.880864044158444e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,0.0001069768695742,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,0.0001126520728575,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,8.320454799104482e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0001126518764067,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,0.0005343681550584,293.9314880371094,294.1499938964844,300.3500061035156,295.01080322265625,296.6805114746094,300.3758850097656,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398568749427,2.2218859641043322e-08,0.0011398347560316,-0.057181779295206,0.0,0.0,0.0,-0.0158276185393333,60.0,22.17953491210937,0.0,-8.858495448293979e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,0.0001069768695742,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,0.0001126520728575,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,8.320454799104482e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0001126518764067,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,0.0005343681550584,293.9314880371094,294.1499938964844,300.3500061035156,295.01080322265625,296.6805114746094,300.3758850097656,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398568749427,2.2218859641043322e-08,0.0011398347560316,-0.057181779295206,0.0,0.0,0.0,-0.0158276185393333,60.0,22.17953491210937,0.0,-8.858495448293979e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7263488769531,0.0,0.0,0.0001068675992428,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001125370035879,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468933105469,0.0,0.0,8.311955753015354e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.000112536814413,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0005338224000297,293.8521423339844,294.1499938964844,300.33056640625,295.0219421386719,296.7541809082031,300.3524169921875,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082646822241265e-08,0.0011386700207367,-0.0568265430629253,0.0,0.0,0.0,-0.0157600920647382,60.0,22.026573181152344,0.0,-8.840401477527848e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7263488769531,0.0,0.0,0.0001068675992428,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001125370035879,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468933105469,0.0,0.0,8.311955753015354e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.000112536814413,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0005338224000297,293.8521423339844,294.1499938964844,300.33056640625,295.0219421386719,296.7541809082031,300.3524169921875,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082646822241265e-08,0.0011386700207367,-0.0568265430629253,0.0,0.0,0.0,-0.0157600920647382,60.0,22.026573181152344,0.0,-8.840401477527848e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0001067858247552,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792297363281,0.0,0.0,0.0001124508853536,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,8.305595110869035e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,0.0001124507034546,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252990722656,0.0,0.0,0.0005334139568731,293.7790832519531,294.1499938964844,300.31317138671875,295.0321960449219,296.8202514648437,300.3333740234375,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378203053027,2.198069459780072e-08,0.0011377983028069,-0.0565606467425823,0.0,0.0,0.0,-0.015709551051259,60.0,21.89895439147949,0.0,-8.82687061221077e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0001067795310518,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0001124442569562,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,8.3051054389216e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001124440677813,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,0.0005333825247362,293.7727355957031,294.1499938964844,300.3116760253906,295.0331115722656,296.825927734375,300.3317565917969,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137753133662,2.1972839547856893e-08,0.0011377311311662,-0.056540161371231,0.0,0.0,0.0,-0.0157056581228971,60.0,21.88833808898925,0.0,-8.82582824601741e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0001067430057446,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,0.0001124057962442,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,8.302264905069023e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0001124056070693,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032958984375,0.0,0.0,0.0005332001019269,293.7330017089844,294.1499938964844,300.3024597167969,295.0386962890625,296.861083984375,300.3219909667969,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927304416635707e-08,0.00113734183833,-0.0564213953912258,0.0,0.0,0.0,-0.0156830828636884,60.0,21.82405662536621,0.0,-8.819788632763449e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,0.000106711180706,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0001123722759075,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,8.299788896692917e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661926269531,0.0,0.0,0.0001123720940086,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.484130859375,0.0,0.0,0.0005330411368049,293.6932983398437,294.1499938964844,300.2933654785156,295.0443115234375,296.8957824707031,300.3124694824219,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887613499416148e-08,0.0011370024876669,-0.0563178732991218,0.0,0.0,0.0,-0.0156634077429771,60.0,21.762645721435547,0.0,-8.814525642719674e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.000106660540041,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,0.0001123189431382,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205505371094,0.0,0.0,8.295849693240598e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.0001123187612392,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.0005327882245182,293.6138610839844,294.1499938964844,300.2755126953125,295.05548095703125,296.9638671875,300.29400634765625,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.182445690834811e-08,0.0011364624369889,-0.0561531409621238,0.0,0.0,0.0,-0.0156320966780185,60.0,21.64775657653809,0.0,-8.806154738749684e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.000106660540041,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,0.0001123189431382,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205505371094,0.0,0.0,8.295849693240598e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.0001123187612392,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.0005327882245182,293.6138610839844,294.1499938964844,300.2755126953125,295.05548095703125,296.9638671875,300.29400634765625,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.182445690834811e-08,0.0011364624369889,-0.0561531409621238,0.0,0.0,0.0,-0.0156320966780185,60.0,21.64775657653809,0.0,-8.806154738749684e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635070800781,0.0,0.0,0.0001066253171302,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001122818503063,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773681640625,0.0,0.0,8.293109567603096e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48590087890625,0.0,0.0,0.0001122816756833,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061279296875,0.0,0.0,0.000532612320967,293.534423828125,294.1499938964844,300.25811767578125,295.0665588378906,297.0302429199219,300.2760925292969,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780513392855028e-08,0.00113608664833,-0.056038524955511,0.0,0.0,0.0,-0.0156103130429983,60.0,21.542892456054688,0.0,-8.800332551572866e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635070800781,0.0,0.0,0.0001066253171302,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001122818503063,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773681640625,0.0,0.0,8.293109567603096e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48590087890625,0.0,0.0,0.0001122816756833,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061279296875,0.0,0.0,0.000532612320967,293.534423828125,294.1499938964844,300.25811767578125,295.0665588378906,297.0302429199219,300.2760925292969,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780513392855028e-08,0.00113608664833,-0.056038524955511,0.0,0.0,0.0,-0.0156103130429983,60.0,21.542892456054688,0.0,-8.800332551572866e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,0.0001066030818037,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0001122584289987,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,8.291380072478205e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0001122582543757,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0005325013189576,293.455078125,294.1499938964844,300.2411499023437,295.0775756835937,297.09490966796875,300.2586975097656,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135871047154,2.175275248816888e-08,0.0011358492774888,-0.0559661127626895,0.0,0.0,0.0,-0.0155965508893132,60.0,21.447126388549805,0.0,-8.796655492915306e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,0.0001066030818037,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0001122584289987,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,8.291380072478205e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0001122582543757,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0005325013189576,293.455078125,294.1499938964844,300.2411499023437,295.0775756835937,297.09490966796875,300.2586975097656,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135871047154,2.175275248816888e-08,0.0011358492774888,-0.0559661127626895,0.0,0.0,0.0,-0.0155965508893132,60.0,21.447126388549805,0.0,-8.796655492915306e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001065914475475,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.0001122461762861,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,8.290474943351e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0001122460016631,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32598876953125,0.0,0.0,0.000532443227712,293.3757629394531,294.1499938964844,300.2245178222656,295.0884094238281,297.1579284667969,300.24169921875,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135746599175,2.1738204125654192e-08,0.0011357248295098,-0.0559281669557094,0.0,0.0,0.0,-0.0155893387272953,60.0,21.359344482421875,0.0,-8.79472921155866e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001065914475475,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.0001122461762861,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,8.290474943351e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0001122460016631,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32598876953125,0.0,0.0,0.000532443227712,293.3757629394531,294.1499938964844,300.2245178222656,295.0884094238281,297.1579284667969,300.24169921875,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135746599175,2.1738204125654192e-08,0.0011357248295098,-0.0559281669557094,0.0,0.0,0.0,-0.0155893387272953,60.0,21.359344482421875,0.0,-8.79472921155866e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,0.0001065889155142,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,0.0001122435132856,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,8.290277764899656e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0001122433386626,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0005324305966496,293.3361511230469,294.1499938964844,300.2163391113281,295.09375,297.1888427734375,300.2333374023437,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735024446911666e-08,0.0011356977047398,-0.055919874459505,0.0,0.0,0.0,-0.0155877619981765,60.0,21.318208694458008,0.0,-8.794307859716356e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,0.0001065882388502,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0001122428002418,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54510498046875,0.0,0.0,8.290225378004834e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,0.0001122426256188,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0005324272788129,293.29656982421875,294.1499938964844,300.208251953125,295.0990600585937,297.2193603515625,300.2250671386719,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173416113748772e-08,0.0011356902541592,-0.0559176169335842,0.0,0.0,0.0,-0.0155873335897922,60.0,21.27877426147461,0.0,-8.794193462335897e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.392578125,0.0,0.0,0.0001065916003426,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0001122463290812,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,8.290485857287422e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001122461617342,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.0005324441008269,293.2174987792969,294.1499938964844,300.1922607421875,295.1094665527344,297.2792053222656,300.208740234375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357472976669,2.1738292943496162e-08,0.0011357256444171,-0.0559283979237079,0.0,0.0,0.0,-0.0155893824994564,60.0,21.204477310180664,0.0,-8.794740580242434e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.392578125,0.0,0.0,0.0001065916003426,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0001122463290812,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,8.290485857287422e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001122461617342,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.0005324441008269,293.2174987792969,294.1499938964844,300.1922607421875,295.1094665527344,297.2792053222656,300.208740234375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357472976669,2.1738292943496162e-08,0.0011357256444171,-0.0559283979237079,0.0,0.0,0.0,-0.0155893824994564,60.0,21.204477310180664,0.0,-8.794740580242434e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0001066001059371,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.000112255285785,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,8.291147241834551e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.000112255118438,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0005324866506271,293.1385803222656,294.1499938964844,300.1764831542969,295.1195678710937,297.3374938964844,300.1927185058594,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748846279479053e-08,0.0011358158662915,-0.0559559278190135,0.0,0.0,0.0,-0.015594613738358,60.0,21.1358642578125,0.0,-8.796138217803674e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0001066001059371,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.000112255285785,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,8.291147241834551e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.000112255118438,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0005324866506271,293.1385803222656,294.1499938964844,300.1764831542969,295.1195678710937,297.3374938964844,300.1927185058594,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748846279479053e-08,0.0011358158662915,-0.0559559278190135,0.0,0.0,0.0,-0.015594613738358,60.0,21.1358642578125,0.0,-8.796138217803674e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046264648437,0.0,0.0,0.0001066128679667,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0001122687244787,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,8.292139682453126e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,0.0001122685571317,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,0.0005325504462234,293.0598449707031,294.1499938964844,300.16094970703125,295.12939453125,297.394287109375,300.17694091796875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764702040627533e-08,0.0011359513737261,-0.0559972822666168,0.0,0.0,0.0,-0.0156024741008877,60.0,21.072216033935547,0.0,-8.79823858213058e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046264648437,0.0,0.0,0.0001066128679667,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0001122687244787,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,8.292139682453126e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,0.0001122685571317,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,0.0005325504462234,293.0598449707031,294.1499938964844,300.16094970703125,295.12939453125,297.394287109375,300.17694091796875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764702040627533e-08,0.0011359513737261,-0.0559972822666168,0.0,0.0,0.0,-0.0156024741008877,60.0,21.072216033935547,0.0,-8.79823858213058e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2600402832031,0.0,0.0,0.0001066290860762,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0001122857938753,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631591796875,0.0,0.0,8.293400605907664e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.0001122856338042,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.0005326314712874,292.9813842773437,294.1499938964844,300.14556884765625,295.1388244628906,297.44940185546875,300.161376953125,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.1784860138041043e-08,0.0011361236684024,-0.0560498610138893,0.0,0.0,0.0,-0.0156124671921134,60.0,21.01342964172364,0.0,-8.800908801731566e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2600402832031,0.0,0.0,0.0001066290860762,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0001122857938753,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631591796875,0.0,0.0,8.293400605907664e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.0001122856338042,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.0005326314712874,292.9813842773437,294.1499938964844,300.14556884765625,295.1388244628906,297.44940185546875,300.161376953125,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.1784860138041043e-08,0.0011361236684024,-0.0560498610138893,0.0,0.0,0.0,-0.0156124671921134,60.0,21.01342964172364,0.0,-8.800908801731566e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0001066385084413,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286682128906,0.0,0.0,0.0001122957182815,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3400573730469,0.0,0.0,8.294133294839412e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0001122955582104,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0005326785612851,292.9422302246094,294.1499938964844,300.137939453125,295.14337158203125,297.4764404296875,300.1536560058594,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362456716597,2.1796578764110563e-08,0.0011362239019945,-0.0560804270207881,0.0,0.0,0.0,-0.0156182758510112,60.0,20.98540687561035,0.0,-8.802460627066466e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
