time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.000106648862129,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.000112306617666,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167724609375,0.0,0.0,8.29493801575154e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,0.0001123064575949,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,0.0005327303078956,292.9031982421875,294.1499938964844,300.1303100585937,295.1478271484375,297.5027770996094,300.14599609375,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363558005541,2.1809455574839376e-08,0.0011363340308889,-0.0561140179634094,0.0,0.0,0.0,-0.0156246609985828,60.0,20.959129333496094,0.0,-8.804167350717763e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0001066705372068,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.000112329442345,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,8.296623855130747e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,0.000112329282274,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0005328386323526,292.8253173828125,294.1499938964844,300.1151428222656,295.1564025878906,297.5546569824219,300.1307067871094,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365864193066,2.1836420671661472e-08,0.0011365645332261,-0.056184347718954,0.0,0.0,0.0,-0.0156380273401737,60.0,20.90837478637696,0.0,-8.807739959593165e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0001066705372068,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.000112329442345,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,8.296623855130747e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,0.000112329282274,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0005328386323526,292.8253173828125,294.1499938964844,300.1151428222656,295.1564025878906,297.5546569824219,300.1307067871094,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365864193066,2.1836420671661472e-08,0.0011365645332261,-0.056184347718954,0.0,0.0,0.0,-0.0156380273401737,60.0,20.90837478637696,0.0,-8.807739959593165e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0001067170305759,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156311035156,0.0,0.0,0.0001123783949878,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,8.300239278469235e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,0.0001123782349168,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005330708809196,292.7477722167969,294.1499938964844,300.1000061035156,295.1644592285156,297.6049499511719,300.1154479980469,285.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370813008397,2.1894305035630168e-08,0.0011370594147592,-0.0563353225588798,0.0,0.0,0.0,-0.0156667232513427,60.0,20.86310195922852,0.0,-8.815413110596637e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0001067170305759,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156311035156,0.0,0.0,0.0001123783949878,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,8.300239278469235e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,0.0001123782349168,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005330708809196,292.7477722167969,294.1499938964844,300.1000061035156,295.1644592285156,297.6049499511719,300.1154479980469,285.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370813008397,2.1894305035630168e-08,0.0011370594147592,-0.0563353225588798,0.0,0.0,0.0,-0.0156667232513427,60.0,20.86310195922852,0.0,-8.815413110596637e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001067937264451,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0001124591581174,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,8.306204108521342e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0001124590053223,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0005334540619514,292.6704406738281,294.1499938964844,300.0848693847656,295.1719665527344,297.6542358398437,300.1002197265625,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137897837907,2.198983573009628e-08,0.0011378758354112,-0.0565844848752021,0.0,0.0,0.0,-0.0157140791416168,60.0,20.823036193847656,0.0,-8.828083508660711e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001067937264451,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0001124591581174,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,8.306204108521342e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0001124590053223,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0005334540619514,292.6704406738281,294.1499938964844,300.0848693847656,295.1719665527344,297.6542358398437,300.1002197265625,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137897837907,2.198983573009628e-08,0.0011378758354112,-0.0565844848752021,0.0,0.0,0.0,-0.0157140791416168,60.0,20.823036193847656,0.0,-8.828083508660711e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0001068946075974,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001125653870985,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,8.314049773616716e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001125652343034,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.000533957965672,292.59356689453125,294.1499938964844,300.0697021484375,295.17889404296875,297.7017517089844,300.0849609375,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389723513275,2.2115498765629127e-08,0.0011389502324163,-0.0569122210144996,0.0,0.0,0.0,-0.0157763753086328,60.0,20.78988265991211,0.0,-8.84476349938268e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0001068946075974,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001125653870985,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,8.314049773616716e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001125652343034,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.000533957965672,292.59356689453125,294.1499938964844,300.0697021484375,295.17889404296875,297.7017517089844,300.0849609375,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389723513275,2.2115498765629127e-08,0.0011389502324163,-0.0569122210144996,0.0,0.0,0.0,-0.0157763753086328,60.0,20.78988265991211,0.0,-8.84476349938268e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.00010693983495,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0001126130155171,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,8.317567699123174e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.0001126128699979,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775329589844,0.0,0.0,0.0005341839278116,292.55523681640625,294.1499938964844,300.06207275390625,295.18212890625,297.7250366210937,300.0773010253906,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394536122679,2.2171837699147545e-08,0.0011394314933568,-0.0570591539144516,0.0,0.0,0.0,-0.0158043019473552,60.0,20.773664474487305,0.0,-8.852247646018443e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001069844511221,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,0.0001126599890994,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,8.321037603309378e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92169189453125,0.0,0.0,0.0001126598435803,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0005344068049453,292.5169372558594,294.1499938964844,300.054443359375,295.1851806640625,297.7482604980469,300.0696716308594,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399289360269,2.2227405693797664e-08,0.0011399067007005,-0.0572040677070617,0.0,0.0,0.0,-0.0158318504691123,60.0,20.75740432739257,0.0,-8.85963160612846e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0001070544531103,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.000112733709102,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,8.326482202392071e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87628173828125,0.0,0.0,0.0001127335635828,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,0.000534756516572,292.4405517578125,294.1499938964844,300.0390625,295.1908264160156,297.79400634765625,300.0542907714844,285.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406774865463,2.2314599945616465e-08,0.0011406552512198,-0.0574314482510089,0.0,0.0,0.0,-0.0158750899136066,60.0,20.723852157592773,0.0,-8.871224110862388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0001070544531103,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.000112733709102,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,8.326482202392071e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87628173828125,0.0,0.0,0.0001127335635828,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,0.000534756516572,292.4405517578125,294.1499938964844,300.0390625,295.1908264160156,297.79400634765625,300.0542907714844,285.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406774865463,2.2314599945616465e-08,0.0011406552512198,-0.0574314482510089,0.0,0.0,0.0,-0.0158750899136066,60.0,20.723852157592773,0.0,-8.871224110862388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,0.0001070683138095,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,0.000112748297397,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,8.32755904411897e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001127481518778,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0005348257836885,292.3648986816406,294.1499938964844,300.02349853515625,295.1957092285156,297.8375549316406,300.03875732421875,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140822423622,2.2331821725174453e-08,0.0011408000718802,-0.0574763603508472,0.0,0.0,0.0,-0.0158836152404546,60.0,20.68448638916016,0.0,-8.873514900642476e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,0.0001070683138095,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,0.000112748297397,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,8.32755904411897e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001127481518778,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0005348257836885,292.3648986816406,294.1499938964844,300.02349853515625,295.1957092285156,297.8375549316406,300.03875732421875,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140822423622,2.2331821725174453e-08,0.0011408000718802,-0.0574763603508472,0.0,0.0,0.0,-0.0158836152404546,60.0,20.68448638916016,0.0,-8.873514900642476e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001070663784048,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387451171875,0.0,0.0,0.0001127462601289,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,8.327408431796357e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001127461146097,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0005348161794245,292.2895202636719,294.1499938964844,300.0077514648437,295.1998596191406,297.88043212890625,300.02313232421875,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408065911382,2.2329373905449763e-08,0.0011407842393964,-0.0574699752032756,0.0,0.0,0.0,-0.0158824287354946,60.0,20.64263343811035,0.0,-8.873188761526762e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001070663784048,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387451171875,0.0,0.0,0.0001127462601289,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,8.327408431796357e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001127461146097,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0005348161794245,292.2895202636719,294.1499938964844,300.0077514648437,295.1998596191406,297.88043212890625,300.02313232421875,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408065911382,2.2329373905449763e-08,0.0011407842393964,-0.0574699752032756,0.0,0.0,0.0,-0.0158824287354946,60.0,20.64263343811035,0.0,-8.873188761526762e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,0.000107031490188,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,0.0001127095165429,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,8.324695227202028e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,0.0001127093782997,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0005346419056877,292.214599609375,294.1499938964844,299.99176025390625,295.20318603515625,297.9222717285156,300.00732421875,285.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404334800317,2.2285860268311808e-08,0.0011404111282899,-0.0573564991354942,0.0,0.0,0.0,-0.0158608518540859,60.0,20.596315383911133,0.0,-8.867402101486732e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,0.000107031490188,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,0.0001127095165429,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,8.324695227202028e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,0.0001127093782997,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0005346419056877,292.214599609375,294.1499938964844,299.99176025390625,295.20318603515625,297.9222717285156,300.00732421875,285.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404334800317,2.2285860268311808e-08,0.0011404111282899,-0.0573564991354942,0.0,0.0,0.0,-0.0158608518540859,60.0,20.596315383911133,0.0,-8.867402101486732e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001070038415491,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689208984375,0.0,0.0,0.0001126803981605,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,8.322543726535514e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71612548828125,0.0,0.0,0.0001126802599173,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,0.000534503837116,292.17724609375,294.1499938964844,299.983642578125,295.2045288085937,297.9429016113281,299.9993591308594,285.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140134059824,2.225137762934537e-08,0.0011401118244975,-0.0572665818035602,0.0,0.0,0.0,-0.0158437341451644,60.0,20.57151222229004,0.0,-8.862817679755609e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,0.0001069693316821,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,0.0001126440620282,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,8.319860353367403e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932067871094,0.0,0.0,0.000112643923785,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.000534331484232,292.1400756835937,294.1499938964844,299.9754638671875,295.2056579589844,297.96307373046875,299.9913024902344,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139766187407,2.220835959576561e-08,0.0011397439520806,-0.0571543984115123,0.0,0.0,0.0,-0.0158224087208509,60.0,20.54507064819336,0.0,-8.857099942360946e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,0.0001068933561327,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0001125640483223,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,8.313950820593163e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001125639173551,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,0.0005339520284906,292.0660400390625,294.1499938964844,299.9588623046875,295.20721435546875,298.0028381347656,299.9750671386719,285.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389595456421,2.2113647801802472e-08,0.0011389374267309,-0.0569073893129825,0.0,0.0,0.0,-0.0157754719257354,60.0,20.49057388305664,0.0,-8.844517651596109e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,0.0001068933561327,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0001125640483223,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,8.313950820593163e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001125639173551,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,0.0005339520284906,292.0660400390625,294.1499938964844,299.9588623046875,295.20721435546875,298.0028381347656,299.9750671386719,285.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389595456421,2.2113647801802472e-08,0.0011389374267309,-0.0569073893129825,0.0,0.0,0.0,-0.0157754719257354,60.0,20.49057388305664,0.0,-8.844517651596109e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001068052297341,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,0.000112471243483,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,8.30709541332908e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,0.0001124711125157,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0005335118039511,291.9928894042969,294.1499938964844,299.94189453125,295.2078552246094,298.0407409667969,299.9583435058594,285.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380178621038,2.2003787236712924e-08,0.001137995859608,-0.0566208735108375,0.0,0.0,0.0,-0.0157210007309913,60.0,20.43216133117676,0.0,-8.829934472487366e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001068052297341,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,0.000112471243483,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,8.30709541332908e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,0.0001124711125157,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0005335118039511,291.9928894042969,294.1499938964844,299.94189453125,295.2078552246094,298.0407409667969,299.9583435058594,285.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380178621038,2.2003787236712924e-08,0.001137995859608,-0.0566208735108375,0.0,0.0,0.0,-0.0157210007309913,60.0,20.43216133117676,0.0,-8.829934472487366e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,0.0001067153425537,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,0.0001123765832744,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,8.300103945657611e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001123764523072,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0005330628482624,291.920166015625,294.1499938964844,299.92449951171875,295.20751953125,298.0777893066406,299.9413757324219,285.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370602296665,2.1891738199997235e-08,0.001137038343586,-0.0563286282122135,0.0,0.0,0.0,-0.0156654547899961,60.0,20.372522354125977,0.0,-8.81507276062621e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,0.0001067153425537,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,0.0001123765832744,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,8.300103945657611e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001123764523072,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0005330628482624,291.920166015625,294.1499938964844,299.92449951171875,295.20751953125,298.0777893066406,299.9413757324219,285.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370602296665,2.1891738199997235e-08,0.001137038343586,-0.0563286282122135,0.0,0.0,0.0,-0.0156654547899961,60.0,20.372522354125977,0.0,-8.81507276062621e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001066244221874,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592041015625,0.0,0.0,0.0001122808389482,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500549316406,0.0,0.0,8.293032442452386e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0001122807079809,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.000532608712092,291.84814453125,294.1499938964844,299.9066467285156,295.20611572265625,298.11346435546875,299.92388916015625,285.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360908392816,2.1778410186357178e-08,0.0011360690696164,-0.0560330338776111,0.0,0.0,0.0,-0.0156092718243598,60.0,20.31113052368164,0.0,-8.800054018820448e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001066244221874,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592041015625,0.0,0.0,0.0001122808389482,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500549316406,0.0,0.0,8.293032442452386e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0001122807079809,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.000532608712092,291.84814453125,294.1499938964844,299.9066467285156,295.20611572265625,298.11346435546875,299.92388916015625,285.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360908392816,2.1778410186357178e-08,0.0011360690696164,-0.0560330338776111,0.0,0.0,0.0,-0.0156092718243598,60.0,20.31113052368164,0.0,-8.800054018820448e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,0.0001065790784195,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,0.0001122330868383,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,8.289505785796791e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,0.0001122329631471,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,0.0005323822260834,291.8124694824219,294.1499938964844,299.8975524902344,295.2050476074219,298.13067626953125,299.9149169921875,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356067843735,2.1721886511727465e-08,0.0011355850147083,-0.0558856017887592,0.0,0.0,0.0,-0.0155812473967671,60.0,20.279760360717773,0.0,-8.792568451099214e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0001065341202775,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,0.0001121857421821,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,8.286008232971653e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001121856184909,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.0005321576609276,291.7769775390625,294.1499938964844,299.8883056640625,295.20367431640625,298.1475524902344,299.9058532714844,285.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351273860782,2.1665842453444384e-08,0.0011351057328283,-0.0557394139468669,0.0,0.0,0.0,-0.0155534641817212,60.0,20.24816131591797,0.0,-8.785148963852407e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,0.0001064439202309,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0001120907545555,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,8.278992754640058e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001120906308642,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0005317071336321,291.7063903808594,294.1499938964844,299.86944580078125,295.2001037597656,298.1806030273437,299.8874206542969,285.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341664940118,2.1553406170937706e-08,0.0011341449571773,-0.0554461181163787,0.0,0.0,0.0,-0.0154977273195981,60.0,20.18416786193848,0.0,-8.77027375167927e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,0.0001064439202309,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0001120907545555,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,8.278992754640058e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001120906308642,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0005317071336321,291.7063903808594,294.1499938964844,299.86944580078125,295.2001037597656,298.1806030273437,299.8874206542969,285.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341664940118,2.1553406170937706e-08,0.0011341449571773,-0.0554461181163787,0.0,0.0,0.0,-0.0154977273195981,60.0,20.18416786193848,0.0,-8.77027375167927e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001063557720044,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001119979278882,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,8.272136619780213e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000111997804197,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.000531266850885,291.6363830566406,294.1499938964844,299.8500061035156,295.1953430175781,298.2126770019531,299.8685913085937,285.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113322713878,2.1443529618636603e-08,0.0011332057183608,-0.0551594868302345,0.0,0.0,0.0,-0.0154432589188218,60.0,20.11922645568848,0.0,-8.755749547617597e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001063557720044,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001119979278882,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,8.272136619780213e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000111997804197,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.000531266850885,291.6363830566406,294.1499938964844,299.8500061035156,295.1953430175781,298.2126770019531,299.8685913085937,285.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113322713878,2.1443529618636603e-08,0.0011332057183608,-0.0551594868302345,0.0,0.0,0.0,-0.0154432589188218,60.0,20.11922645568848,0.0,-8.755749547617597e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0001062700757756,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.000111907684186,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,8.265470387414098e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0001119075604947,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0005308387917466,291.5665588378906,294.1499938964844,299.8302001953125,295.189697265625,298.2444152832031,299.8497009277344,285.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323138605803,2.1336706623742443e-08,0.0011322925565764,-0.0548808090388774,0.0,0.0,0.0,-0.0153903029859066,60.0,20.05415153503418,0.0,-8.74164030051361e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0001062700757756,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.000111907684186,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,8.265470387414098e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0001119075604947,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0005308387917466,291.5665588378906,294.1499938964844,299.8302001953125,295.189697265625,298.2444152832031,299.8497009277344,285.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323138605803,2.1336706623742443e-08,0.0011322925565764,-0.0548808090388774,0.0,0.0,0.0,-0.0153903029859066,60.0,20.05415153503418,0.0,-8.74164030051361e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.0001061911170836,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,0.0001118245345423,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,8.259329479187727e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,0.0001118244108511,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0005304444348439,291.4973449707031,294.1499938964844,299.81024169921875,295.1834411621094,298.275146484375,299.8303527832031,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314722942188,2.1238284020341783e-08,0.0011314511066302,-0.0546240322291851,0.0,0.0,0.0,-0.0153415109962224,60.0,19.98824691772461,0.0,-8.72865086876118e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.0001061911170836,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,0.0001118245345423,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,8.259329479187727e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,0.0001118244108511,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0005304444348439,291.4973449707031,294.1499938964844,299.81024169921875,295.1834411621094,298.275146484375,299.8303527832031,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314722942188,2.1238284020341783e-08,0.0011314511066302,-0.0546240322291851,0.0,0.0,0.0,-0.0153415109962224,60.0,19.98824691772461,0.0,-8.72865086876118e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
