time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,0.00010615431529,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0001117857755161,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,8.256466389866546e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,0.0001117856591008,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0005302606150507,291.4630432128906,294.1499938964844,299.8002319335937,295.1800842285156,298.2899780273437,299.820556640625,285.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310806730762,2.1192407828607432e-08,0.0011310594854876,-0.0545043386518955,0.0,0.0,0.0,-0.0153187718242406,60.0,19.95512008666992,0.0,-8.72259917628071e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001061179791577,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.000111747518531,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,8.253640407929197e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0001117473948397,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000530079123564,291.4288635253906,294.1499938964844,299.7901611328125,295.1766357421875,298.3045349121094,299.8106689453125,285.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.114711605827324e-08,0.0011306724045425,-0.0543861724436283,0.0,0.0,0.0,-0.0152963204309344,60.0,19.92208671569824,0.0,-8.716627064586646e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001060462673194,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001116720013669,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,8.248062658822164e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001116718849516,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0005297209718264,291.3609619140625,294.1499938964844,299.7699890136719,295.1693115234375,298.3330993652344,299.79083251953125,285.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299283942207,2.105772622940094e-08,0.0011299074394628,-0.0541529431939125,0.0,0.0,0.0,-0.0152520015835762,60.0,19.85598945617676,0.0,-8.704846266027746e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001060462673194,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001116720013669,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,8.248062658822164e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001116718849516,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0005297209718264,291.3609619140625,294.1499938964844,299.7699890136719,295.1693115234375,298.3330993652344,299.79083251953125,285.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299283942207,2.105772622940094e-08,0.0011299074394628,-0.0541529431939125,0.0,0.0,0.0,-0.0152520015835762,60.0,19.85598945617676,0.0,-8.704846266027746e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001059722926584,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001115940976887,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,8.242308831540868e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001115939812734,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0005293514695949,291.2939453125,294.1499938964844,299.7497253417969,295.1615295410156,298.3602600097656,299.7707824707031,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291400296613,2.0965511993154e-08,0.0011291190749034,-0.0539123378694057,0.0,0.0,0.0,-0.0152062885463237,60.0,19.789146423339844,0.0,-8.692700959045396e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001059722926584,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001115940976887,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,8.242308831540868e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001115939812734,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0005293514695949,291.2939453125,294.1499938964844,299.7497253417969,295.1615295410156,298.3602600097656,299.7707824707031,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291400296613,2.0965511993154e-08,0.0011291190749034,-0.0539123378694057,0.0,0.0,0.0,-0.0152062885463237,60.0,19.789146423339844,0.0,-8.692700959045396e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001058975904015,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.000111515430035,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,8.236498251790181e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001115153136197,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0005289783584885,291.2268981933594,294.1499938964844,299.7293701171875,295.15338134765625,298.3874816894531,299.7507629394531,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283436324447,2.0872391814918962e-08,0.0011283226776868,-0.0536693595349788,0.0,0.0,0.0,-0.0151601238176226,60.0,19.72203826904297,0.0,-8.680445517939006e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001058975904015,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.000111515430035,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,8.236498251790181e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001115153136197,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0005289783584885,291.2268981933594,294.1499938964844,299.7293701171875,295.15338134765625,298.3874816894531,299.7507629394531,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283436324447,2.0872391814918962e-08,0.0011283226776868,-0.0536693595349788,0.0,0.0,0.0,-0.0151601238176226,60.0,19.72203826904297,0.0,-8.680445517939006e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000105814433482,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001114278566092,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,8.230030653066933e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001114277474698,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0005285629886202,291.160400390625,294.1499938964844,299.7089538574219,295.14483642578125,298.413818359375,299.7305908203125,285.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274572461843,2.076874139333995e-08,0.001127436524257,-0.0533988922834396,0.0,0.0,0.0,-0.0151087408885359,60.0,19.653358459472656,0.0,-8.66681375555345e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000105814433482,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001114278566092,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,8.230030653066933e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001114277474698,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0005285629886202,291.160400390625,294.1499938964844,299.7089538574219,295.14483642578125,298.413818359375,299.7305908203125,285.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274572461843,2.076874139333995e-08,0.001127436524257,-0.0533988922834396,0.0,0.0,0.0,-0.0151087408885359,60.0,19.653358459472656,0.0,-8.66681375555345e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.000105769628135,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.000111380672024,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,8.226545469369739e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001113805628847,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.000528339180164,291.1273803710937,294.1499938964844,299.69873046875,295.14044189453125,298.4266357421875,299.720458984375,285.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269795941188,2.071288918159553e-08,0.0011269588721916,-0.0532531477510929,0.0,0.0,0.0,-0.0150810526683926,60.0,19.61857986450196,0.0,-8.659473138550312e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001057218105415,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001113303223974,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,8.222825999837369e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.000111330213258,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0005281003541313,291.09454345703125,294.1499938964844,299.6885070800781,295.135986328125,298.439208984375,299.7103271484375,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264700442552,2.065329240963365e-08,0.0011264494387432,-0.053097628057003,0.0,0.0,0.0,-0.0150515083223581,60.0,19.58340072631836,0.0,-8.65164366814497e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001056173859979,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.000111220346298,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,8.214703848352656e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001112202371587,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0005275787552818,291.02935791015625,294.1499938964844,299.66796875,295.1268920898437,298.46368408203125,299.69000244140625,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253571137785,2.0523133414940282e-08,0.0011253366246819,-0.0527579598128795,0.0,0.0,0.0,-0.0149869844317436,60.0,19.51175308227539,0.0,-8.634556536435414e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001056173859979,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.000111220346298,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,8.214703848352656e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001112202371587,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0005275787552818,291.02935791015625,294.1499938964844,299.66796875,295.1268920898437,298.46368408203125,299.69000244140625,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253571137785,2.0523133414940282e-08,0.0011253366246819,-0.0527579598128795,0.0,0.0,0.0,-0.0149869844317436,60.0,19.51175308227539,0.0,-8.634556536435414e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001055024913512,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001110993616748,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,8.205767517210916e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0001110992525354,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005270048277452,290.9647827148437,294.1499938964844,299.6474304199219,295.1175842285156,298.4872436523437,299.6696472167969,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241327738389,2.0379937737402546e-08,0.0011241124011576,-0.0523842424154281,0.0,0.0,0.0,-0.0149159962311387,60.0,19.438526153564453,0.0,-8.615776891929272e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001055024913512,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001110993616748,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,8.205767517210916e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0001110992525354,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005270048277452,290.9647827148437,294.1499938964844,299.6474304199219,295.1175842285156,298.4872436523437,299.6696472167969,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241327738389,2.0379937737402546e-08,0.0011241124011576,-0.0523842424154281,0.0,0.0,0.0,-0.0149159962311387,60.0,19.438526153564453,0.0,-8.615776891929272e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001053779269568,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.000110968183435,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,8.196078124456108e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001109680742956,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0005263826460577,290.90087890625,294.1499938964844,299.6268615722656,295.1081237792969,298.5099182128906,299.6492919921875,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228051735088,2.02246859259958e-08,0.0011227850336581,-0.0519790425896644,0.0,0.0,0.0,-0.014839032664895,60.0,19.363758087158203,0.0,-8.595439027203612e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001053779269568,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.000110968183435,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,8.196078124456108e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001109680742956,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0005263826460577,290.90087890625,294.1499938964844,299.6268615722656,295.1081237792969,298.5099182128906,299.6492919921875,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228051735088,2.02246859259958e-08,0.0011227850336581,-0.0519790425896644,0.0,0.0,0.0,-0.014839032664895,60.0,19.363758087158203,0.0,-8.595439027203612e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0001052478037308,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001108311626012,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,8.18595799501054e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001108310534618,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0005257326993159,290.837646484375,294.1499938964844,299.6062927246094,295.0985412597656,298.53173828125,299.62890625,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214185506105,2.0062520533770112e-08,0.0011213985271751,-0.0515557751059532,0.0,0.0,0.0,-0.0147586409002542,60.0,19.287935256958008,0.0,-8.574221510571078e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0001052478037308,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001108311626012,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,8.18595799501054e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001108310534618,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0005257326993159,290.837646484375,294.1499938964844,299.6062927246094,295.0985412597656,298.53173828125,299.62890625,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214185506105,2.0062520533770112e-08,0.0011213985271751,-0.0515557751059532,0.0,0.0,0.0,-0.0147586409002542,60.0,19.287935256958008,0.0,-8.574221510571078e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,0.0001051822982844,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0001107621792471,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,8.180862641893327e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0001107620773836,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.000525405514054,290.8062744140625,294.1499938964844,299.5960388183594,295.0937194824219,298.5423278808594,299.61871337890625,285.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207204079255,1.9980880949788122e-08,0.0011207005009055,-0.05134267359972,0.0,0.0,0.0,-0.0147181693464517,60.0,19.249860763549805,0.0,-8.563549869222697e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001051177459885,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001106941926991,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,8.175841503543779e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001106940908357,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0005250830436125,290.77508544921875,294.1499938964844,299.58575439453125,295.0888671875,298.5527038574219,299.6085510253906,285.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200323933735,1.990042264310432e-08,0.0011200124863535,-0.0511326491832733,0.0,0.0,0.0,-0.0146782826632261,60.0,19.211833953857425,0.0,-8.553038810532598e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001049956263159,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001105655974242,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,8.166343468474224e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001105654955608,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0005244730273261,290.71319580078125,294.1499938964844,299.5652160644531,295.0791931152344,298.57281494140625,299.5881652832031,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187309864908,1.9748224389104507e-08,0.0011187111958861,-0.050735343247652,0.0,0.0,0.0,-0.0146028324961662,60.0,19.13649177551269,0.0,-8.533174167268953e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001049956263159,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001105655974242,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,8.166343468474224e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001105654955608,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0005244730273261,290.71319580078125,294.1499938964844,299.5652160644531,295.0791931152344,298.57281494140625,299.5881652832031,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187309864908,1.9748224389104507e-08,0.0011187111958861,-0.050735343247652,0.0,0.0,0.0,-0.0146028324961662,60.0,19.13649177551269,0.0,-8.533174167268953e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001048911581165,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001104555849451,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,8.158217679010704e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0001104554830817,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0005239512538537,290.6519775390625,294.1499938964844,299.5447082519531,295.0695495605469,298.59210205078125,299.5678100585937,285.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176175903528,1.961802453820384e-08,0.0011175979161635,-0.05039544403553,0.0,0.0,0.0,-0.0145382871851325,60.0,19.06330680847168,0.0,-8.51619859076891e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001048911581165,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001104555849451,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,8.158217679010704e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0001104554830817,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0005239512538537,290.6519775390625,294.1499938964844,299.5447082519531,295.0695495605469,298.59210205078125,299.5678100585937,285.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176175903528,1.961802453820384e-08,0.0011175979161635,-0.05039544403553,0.0,0.0,0.0,-0.0145382871851325,60.0,19.06330680847168,0.0,-8.51619859076891e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001048143749358,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001103747199522,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,8.152245573000982e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,0.0001103746253647,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0005235677235759,290.59136962890625,294.1499938964844,299.5242614746094,295.0599670410156,298.6106262207031,299.5474853515625,285.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167990742251,1.952231620805378e-08,0.001116779516451,-0.0501455776393413,0.0,0.0,0.0,-0.0144908400252461,60.0,18.99384498596192,0.0,-8.503730697384526e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001048143749358,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001103747199522,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,8.152245573000982e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,0.0001103746253647,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0005235677235759,290.59136962890625,294.1499938964844,299.5242614746094,295.0599670410156,298.6106262207031,299.5474853515625,285.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167990742251,1.952231620805378e-08,0.001116779516451,-0.0501455776393413,0.0,0.0,0.0,-0.0144908400252461,60.0,18.99384498596192,0.0,-8.503730697384526e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.000104750986793,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.000110307977593,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,8.147315384121612e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.0001103078757296,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0005232511321082,290.5314636230469,294.1499938964844,299.5038757324219,295.050537109375,298.6283569335937,299.52716064453125,285.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161235161125,1.944330918490777e-08,0.0011161040747538,-0.0499393045902252,0.0,0.0,0.0,-0.0144516732543706,60.0,18.92806625366211,0.0,-8.4934455912844e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.000104750986793,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.000110307977593,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,8.147315384121612e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.0001103078757296,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0005232511321082,290.5314636230469,294.1499938964844,299.5038757324219,295.050537109375,298.6283569335937,299.52716064453125,285.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161235161125,1.944330918490777e-08,0.0011161040747538,-0.0499393045902252,0.0,0.0,0.0,-0.0144516732543706,60.0,18.92806625366211,0.0,-8.4934455912844e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001047197074512,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0001102750320569,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,8.144881576299667e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,0.0001102749374695,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.0005230948445387,290.5017395019531,294.1499938964844,299.4936828613281,295.0458679199219,298.6369323730469,299.5169982910156,285.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404312823212425e-08,0.0011157706612721,-0.0498374924063682,0.0,0.0,0.0,-0.0144323417916893,60.0,18.8960018157959,0.0,-8.488371605608337e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,0.0001046888064593,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001102424939745,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,8.142478327499703e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.000110242399387,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0005229405360296,290.4721984863281,294.1499938964844,299.4835510253906,295.041259765625,298.6452941894531,299.5068664550781,285.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365797854220546e-08,0.0011154413223266,-0.0497369319200515,0.0,0.0,0.0,-0.0144132478162646,60.0,18.86427879333496,0.0,-8.483360858235758e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001046278630383,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001101783200283,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,8.137738768709823e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001101782254409,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0005226361681707,290.41357421875,294.1499938964844,299.4632873535156,295.0321960449219,298.6615295410156,299.48663330078125,285.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289837283054112e-08,0.0011147918412461,-0.0495386011898517,0.0,0.0,0.0,-0.0143755907192826,60.0,18.801677703857425,0.0,-8.47348431420869e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001046278630383,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001101783200283,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,8.137738768709823e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001101782254409,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0005226361681707,290.41357421875,294.1499938964844,299.4632873535156,295.0321960449219,298.6615295410156,299.48663330078125,285.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289837283054112e-08,0.0011147918412461,-0.0495386011898517,0.0,0.0,0.0,-0.0143755907192826,60.0,18.801677703857425,0.0,-8.47348431420869e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001045679091475,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001101151792681,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,8.133075607474893e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.0001101150919566,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,0.0005223366897553,290.3555908203125,294.1499938964844,299.44317626953125,295.0234069824219,298.6770324707031,299.46649169921875,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215105950820544e-08,0.00111415295396,-0.0493434779345989,0.0,0.0,0.0,-0.0143385436385869,60.0,18.740243911743164,0.0,-8.463772616096321e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001045679091475,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001101151792681,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,8.133075607474893e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.0001101150919566,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,0.0005223366897553,290.3555908203125,294.1499938964844,299.44317626953125,295.0234069824219,298.6770324707031,299.46649169921875,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215105950820544e-08,0.00111415295396,-0.0493434779345989,0.0,0.0,0.0,-0.0143385436385869,60.0,18.740243911743164,0.0,-8.463772616096321e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.0001045087701641,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001100529043469,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,8.128475019475445e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001100528097595,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,0.0005220412858761,290.2982482910156,294.1499938964844,299.4231262207031,295.0149230957031,298.6918029785156,299.4464416503906,285.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.914138891834228e-08,0.0011135225649923,-0.0491509921848773,0.0,0.0,0.0,-0.0143019994720816,60.0,18.679977416992188,0.0,-8.45419876327469e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.0001045087701641,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001100529043469,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,8.128475019475445e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001100528097595,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,0.0005220412858761,290.2982482910156,294.1499938964844,299.4231262207031,295.0149230957031,298.6918029785156,299.4464416503906,285.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.914138891834228e-08,0.0011135225649923,-0.0491509921848773,0.0,0.0,0.0,-0.0143019994720816,60.0,18.679977416992188,0.0,-8.45419876327469e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001044503515004,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001099913788493,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,8.123931183945388e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001099912915378,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.000521749490872,290.2415466308594,294.1499938964844,299.4032287597656,295.0068054199219,298.7059020996094,299.426513671875,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068565393354223e-08,0.0011128999758511,-0.0489608384668827,0.0,0.0,0.0,-0.0142658976837992,60.0,18.62092018127441,0.0,-8.444745702718137e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
