time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001044503515004,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001099913788493,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,8.123931183945388e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001099912915378,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.000521749490872,290.2415466308594,294.1499938964844,299.4032287597656,295.0068054199219,298.7059020996094,299.426513671875,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068565393354223e-08,0.0011128999758511,-0.0489608384668827,0.0,0.0,0.0,-0.0142658976837992,60.0,18.62092018127441,0.0,-8.444745702718137e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.000104421400465,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001099608925869,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,8.121679275063798e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.0001099607979995,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0005216049030423,290.21343994140625,294.1499938964844,299.3933410644531,295.0028686523437,298.71270751953125,299.4165954589844,285.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.0011125914752483,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,18.59189224243164,0.0,-8.440063226089478e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001043926167767,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,0.0001099305809475,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,8.119440462905914e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.000109930493636,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,0.0005214611301198,290.1855163574219,294.1499938964844,299.3834533691406,294.99908447265625,298.7193298339844,299.4066772460937,285.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899660162507644e-08,0.0011122847208753,-0.0487729236483573,0.0,0.0,0.0,-0.0142302233725786,60.0,18.56318664550781,0.0,-8.435409881712985e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,0.0001043356096488,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0001098705470212,299.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,8.11500649433583e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001098704597097,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,0.0005211763782426,290.1300964355469,294.1499938964844,299.3638610839844,294.9918212890625,298.7320861816406,299.3869934082031,285.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925542022429912e-08,0.0011116771493107,-0.0485873632133007,0.0,0.0,0.0,-0.0141949960961937,60.0,18.506742477416992,0.0,-8.426196274058385e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,0.0001043356096488,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0001098705470212,299.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,8.11500649433583e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001098704597097,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,0.0005211763782426,290.1300964355469,294.1499938964844,299.3638610839844,294.9918212890625,298.7320861816406,299.3869934082031,285.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925542022429912e-08,0.0011116771493107,-0.0485873632133007,0.0,0.0,0.0,-0.0141949960961937,60.0,18.506742477416992,0.0,-8.426196274058385e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.000104279439256,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001098113934858,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,8.110637281788513e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001098113061743,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.000520895817317,290.0753479003906,294.1499938964844,299.3443908691406,294.98504638671875,298.7442321777344,299.3674621582031,285.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855523364891272e-08,0.0011110784253105,-0.0484045185148716,0.0,0.0,0.0,-0.0141602857038378,60.0,18.45176887512207,0.0,-8.417121932779993e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.000104279439256,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001098113934858,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,8.110637281788513e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001098113061743,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.000520895817317,290.0753479003906,294.1499938964844,299.3443908691406,294.98504638671875,298.7442321777344,299.3674621582031,285.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855523364891272e-08,0.0011110784253105,-0.0484045185148716,0.0,0.0,0.0,-0.0141602857038378,60.0,18.45176887512207,0.0,-8.417121932779993e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001042242656694,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0001097532949643,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,8.106345921987668e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001097532076528,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,0.0005206202622503,290.021240234375,294.1499938964844,299.3251037597656,294.97882080078125,298.7557373046875,299.3480529785156,285.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.8786751709853888e-08,0.0011104905279353,-0.048224925994873,0.0,0.0,0.0,-0.0141261927783489,60.0,18.398361206054688,0.0,-8.408214569044503e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001042242656694,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0001097532949643,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,8.106345921987668e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001097532076528,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,0.0005206202622503,290.021240234375,294.1499938964844,299.3251037597656,294.97882080078125,298.7557373046875,299.3480529785156,285.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.8786751709853888e-08,0.0011104905279353,-0.048224925994873,0.0,0.0,0.0,-0.0141261927783489,60.0,18.398361206054688,0.0,-8.408214569044503e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001041703144437,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001096964770113,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,8.102149877231568e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001096963969757,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0005203507607802,289.9677429199219,294.1499938964844,299.3060302734375,294.97320556640625,298.7666320800781,299.328857421875,285.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099341791123,1.8719505945341552e-08,0.0011099155526608,-0.0480493120849132,0.0,0.0,0.0,-0.0140928560867905,60.0,18.34662818908692,0.0,-8.399509709988706e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001041703144437,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001096964770113,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,8.102149877231568e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001096963969757,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0005203507607802,289.9677429199219,294.1499938964844,299.3060302734375,294.97320556640625,298.7666320800781,299.328857421875,285.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099341791123,1.8719505945341552e-08,0.0011099155526608,-0.0480493120849132,0.0,0.0,0.0,-0.0140928560867905,60.0,18.34662818908692,0.0,-8.399509709988706e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001041438808897,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001096686391974,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,8.1000936916098e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001096685591619,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,0.0005202187458053,289.9412536621094,294.1499938964844,299.2965393066406,294.9706115722656,298.7718811035156,299.3193054199219,285.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.868655452597068e-08,0.0011096337111666,-0.0479632541537284,0.0,0.0,0.0,-0.0140765206888318,60.0,18.321435928344727,0.0,-8.395245032488675e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0001041178547893,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0001096412306651,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,8.098068792605773e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001096411506296,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0005200887680985,289.9149169921875,294.1499938964844,299.2871398925781,294.9682006835937,298.7769470214844,299.309814453125,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093750363215,1.865411292101271e-08,0.00110935640987,-0.0478785336017608,0.0,0.0,0.0,-0.0140604386106133,60.0,18.29669189453125,0.0,-8.391048567091276e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001040672068484,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001095878978958,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,8.094129589153454e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001095878178603,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0005198357976041,289.8626708984375,294.1499938964844,299.2684631347656,294.9638977050781,298.7867431640625,299.2909851074219,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590982975297266e-08,0.0011088165920227,-0.0477136597037315,0.0,0.0,0.0,-0.0140291415154933,60.0,18.2485294342041,0.0,-8.382883720514658e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001040672068484,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001095878978958,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,8.094129589153454e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001095878178603,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0005198357976041,289.8626708984375,294.1499938964844,299.2684631347656,294.9638977050781,298.7867431640625,299.2909851074219,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590982975297266e-08,0.0011088165920227,-0.0477136597037315,0.0,0.0,0.0,-0.0140291415154933,60.0,18.2485294342041,0.0,-8.382883720514658e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001040191127685,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001095372499548,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,8.090389019344002e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0001095371699193,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0005195955745875,289.81103515625,294.1499938964844,299.25,294.9603271484375,298.7959899902344,299.2723388671875,285.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083225253969,1.8531032708324343e-08,0.0011083040153607,-0.0475570857524871,0.0,0.0,0.0,-0.0139994220808148,60.0,18.202505111694336,0.0,-8.375134541438457e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001040191127685,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001095372499548,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,8.090389019344002e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0001095371699193,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0005195955745875,289.81103515625,294.1499938964844,299.25,294.9603271484375,298.7959899902344,299.2723388671875,285.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083225253969,1.8531032708324343e-08,0.0011083040153607,-0.0475570857524871,0.0,0.0,0.0,-0.0139994220808148,60.0,18.202505111694336,0.0,-8.375134541438457e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.000104002727312,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0001095199913834,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,8.089114271569997e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001095199113478,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0005195137346163,289.760009765625,294.1499938964844,299.2317810058594,294.9573059082031,298.8046875,299.25390625,285.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081475531682,1.851059039381653e-08,0.001108129043132,-0.0475036986172199,0.0,0.0,0.0,-0.0139892874285578,60.0,18.160287857055664,0.0,-8.372493454089638e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.000104002727312,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0001095199913834,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,8.089114271569997e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001095199113478,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0005195137346163,289.760009765625,294.1499938964844,299.2317810058594,294.9573059082031,298.8046875,299.25390625,285.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081475531682,1.851059039381653e-08,0.001108129043132,-0.0475036986172199,0.0,0.0,0.0,-0.0139892874285578,60.0,18.160287857055664,0.0,-8.372493454089638e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001040471324813,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.000109566753963,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,8.092567441053689e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001095666739274,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.000519735564012,289.7096252441406,294.1499938964844,299.2137756347656,294.9546813964844,298.8128356933594,299.23565673828125,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086203157901,1.856589904036809e-08,0.001108601805754,-0.047648150473833,0.0,0.0,0.0,-0.0140167055651545,60.0,18.126094818115234,0.0,-8.379641514011382e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001040471324813,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.000109566753963,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,8.092567441053689e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001095666739274,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.000519735564012,289.7096252441406,294.1499938964844,299.2137756347656,294.9546813964844,298.8128356933594,299.23565673828125,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086203157901,1.856589904036809e-08,0.001108601805754,-0.047648150473833,0.0,0.0,0.0,-0.0140167055651545,60.0,18.126094818115234,0.0,-8.379641514011382e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001040915303747,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.0001096135019906,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,8.09602061053738e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0001096134219551,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0005199573352001,289.6846618652344,294.1499938964844,299.204833984375,294.9534912109375,298.8167419433594,299.2265625,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090931948274,1.86212094632765e-08,0.0011090745683759,-0.0477925986051559,0.0,0.0,0.0,-0.0140441237017512,60.0,18.11268615722656,0.0,-8.386792416104073e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,0.0001041477662511,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001096727210097,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,8.100394188659266e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,0.0001096726482501,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0005202382453717,289.6598205566406,294.1499938964844,299.1959533691406,294.952392578125,298.82049560546875,299.217529296875,286.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096922680735,1.8691270753379285e-08,0.0011096735252067,-0.0479755736887455,0.0,0.0,0.0,-0.0140788564458489,60.0,18.101192474365234,0.0,-8.395855388698693e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0001042996154865,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001098326320061,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,8.11220525065437e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,0.0001098325519706,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0005209968076087,289.6105041503906,294.1499938964844,299.1783447265625,294.9504089355469,298.82769775390625,299.19952392578125,286.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113098589703,1.8880468743986967e-08,0.0011112909996882,-0.0484696626663208,0.0,0.0,0.0,-0.0141726471483707,60.0,18.08484268188477,0.0,-8.420354191684964e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0001042996154865,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001098326320061,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,8.11220525065437e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,0.0001098325519706,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0005209968076087,289.6105041503906,294.1499938964844,299.1783447265625,294.9504089355469,298.82769775390625,299.19952392578125,286.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113098589703,1.8880468743986967e-08,0.0011112909996882,-0.0484696626663208,0.0,0.0,0.0,-0.0141726471483707,60.0,18.08484268188477,0.0,-8.420354191684964e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001044972887029,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001100407898775,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,8.127579349093139e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001100407098419,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0005219842423684,289.5617370605469,294.1499938964844,299.1609191894531,294.9487609863281,298.8344116210937,299.1816711425781,286.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134158121421,1.9126755290699293e-08,0.001113396603614,-0.0491127856075763,0.0,0.0,0.0,-0.0142947407439351,60.0,18.07711410522461,0.0,-8.452298771999268e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001044972887029,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001100407898775,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,8.127579349093139e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001100407098419,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0005219842423684,289.5617370605469,294.1499938964844,299.1609191894531,294.9487609863281,298.8344116210937,299.1816711425781,286.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134158121421,1.9126755290699293e-08,0.001113396603614,-0.0491127856075763,0.0,0.0,0.0,-0.0142947407439351,60.0,18.07711410522461,0.0,-8.452298771999268e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.000104734863271,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0001102909591281,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,8.14605737105012e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0001102908863686,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0005231709801591,289.51348876953125,294.1499938964844,299.1436462402344,294.9473571777344,298.84063720703125,299.1639404296875,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115946797654,1.94227602889896e-08,0.0011159273562952,-0.049885656684637,0.0,0.0,0.0,-0.0144414817914366,60.0,18.076980590820312,0.0,-8.490771818969733e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.000104734863271,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0001102909591281,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,8.14605737105012e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0001102908863686,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0005231709801591,289.51348876953125,294.1499938964844,299.1436462402344,294.9473571777344,298.84063720703125,299.1639404296875,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115946797654,1.94227602889896e-08,0.0011159273562952,-0.049885656684637,0.0,0.0,0.0,-0.0144414817914366,60.0,18.076980590820312,0.0,-8.490771818969733e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.0001050059508997,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001105764313251,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,8.1671416410245e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.0001105763585655,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.0005245251813903,289.4657287597656,294.1499938964844,299.1265563964844,294.9462585449219,298.846435546875,299.1463317871094,286.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188349453732,1.976053631835839e-08,0.0011188152711838,-0.0507674850523471,0.0,0.0,0.0,-0.0146089298650622,60.0,18.08338928222656,0.0,-8.534780704394508e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.0001050059508997,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001105764313251,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,8.1671416410245e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.0001105763585655,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.0005245251813903,289.4657287597656,294.1499938964844,299.1265563964844,294.9462585449219,298.846435546875,299.1463317871094,286.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188349453732,1.976053631835839e-08,0.0011188152711838,-0.0507674850523471,0.0,0.0,0.0,-0.0146089298650622,60.0,18.08338928222656,0.0,-8.534780704394508e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,0.000105152168544,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,0.0001107304051402,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,8.17851469037123e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001107303323806,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0005252555711194,289.4420166015625,294.1499938964844,299.1180419921875,294.94580078125,298.84918212890625,299.1375732421875,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203928152099,1.99427248048778e-08,0.0011203729081898,-0.0512430742383003,0.0,0.0,0.0,-0.0146992467343807,60.0,18.088905334472656,0.0,-8.558564701388607e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0001053041487466,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0001108904471038,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,8.190335211111233e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,0.0001108903743443,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0005260147154331,289.41845703125,294.1499938964844,299.1095886230469,294.9454040527344,298.851806640625,299.1288452148437,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220120359212,2.0132087996671544e-08,0.0011219918960705,-0.0517373606562614,0.0,0.0,0.0,-0.0147931212559342,60.0,18.095685958862305,0.0,-8.583320720845222e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,0.0001056223554769,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0001112255267798,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,8.215084380935878e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0001112254612962,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005276042502373,289.3716735839844,294.1499938964844,299.0927734375,294.9447631835937,298.8567199707031,299.11151123046875,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254022829234,2.052857261958252e-08,0.0011253817938268,-0.0527721531689167,0.0,0.0,0.0,-0.0149896731600165,60.0,18.112398147583008,0.0,-8.635269921342117e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,0.0001056223554769,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0001112255267798,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,8.215084380935878e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0001112254612962,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005276042502373,289.3716735839844,294.1499938964844,299.0927734375,294.9447631835937,298.8567199707031,299.11151123046875,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254022829234,2.052857261958252e-08,0.0011253817938268,-0.0527721531689167,0.0,0.0,0.0,-0.0149896731600165,60.0,18.112398147583008,0.0,-8.635269921342117e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0001059546120814,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0001115754130296,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,8.240926399594173e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,0.00011157534027,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,0.0005292639834806,289.3253173828125,294.1499938964844,299.0760498046875,294.9443664550781,298.8612365722656,299.0942687988281,286.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289422400295,2.094257034457314e-08,0.0011289212852716,-0.0538524836301803,0.0,0.0,0.0,-0.0151949077844619,60.0,18.13271141052246,0.0,-8.689681152418417e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0001059546120814,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0001115754130296,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,8.240926399594173e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,0.00011157534027,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,0.0005292639834806,289.3253173828125,294.1499938964844,299.0760498046875,294.9443664550781,298.8612365722656,299.0942687988281,286.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289422400295,2.094257034457314e-08,0.0011289212852716,-0.0538524836301803,0.0,0.0,0.0,-0.0151949077844619,60.0,18.13271141052246,0.0,-8.689681152418417e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001062948649632,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0001119337102863,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,8.26738978503272e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001119336375268,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0005309635889716,289.2794494628906,294.1499938964844,299.0594787597656,294.9441223144531,298.8653564453125,299.0771789550781,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325674131512,2.13665245496486e-08,0.001132545992732,-0.0549586005508899,0.0,0.0,0.0,-0.0154050774872303,60.0,18.15577888488769,0.0,-8.745577417812458e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001062948649632,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0001119337102863,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,8.26738978503272e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001119336375268,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0005309635889716,289.2794494628906,294.1499938964844,299.0594787597656,294.9441223144531,298.8653564453125,299.0771789550781,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325674131512,2.13665245496486e-08,0.001132545992732,-0.0549586005508899,0.0,0.0,0.0,-0.0154050774872303,60.0,18.15577888488769,0.0,-8.745577417812458e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
