time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0001066383047145,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001122953690355,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,8.294102008221671e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.0001122953035519,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0005326791433617,289.23406982421875,294.1499938964844,299.04296875,294.9440612792969,298.8690490722656,299.0602111816406,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362265795469,2.179446489947168e-08,0.0011362048098817,-0.0560749135911464,0.0,0.0,0.0,-0.0156172234565019,60.0,18.1806640625,0.0,-8.802181383771315e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0001066383047145,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001122953690355,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,8.294102008221671e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.0001122953035519,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0005326791433617,289.23406982421875,294.1499938964844,299.04296875,294.9440612792969,298.8690490722656,299.0602111816406,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362265795469,2.179446489947168e-08,0.0011362048098817,-0.0560749135911464,0.0,0.0,0.0,-0.0156172234565019,60.0,18.1806640625,0.0,-8.802181383771315e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,0.0001068101191776,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001124762929975,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,8.30746503197588e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,0.0001124762275139,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,0.0005335374153219,289.2115478515625,294.1499938964844,299.0347595214844,294.944091796875,298.8707580566406,299.0517578125,286.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380572104826,2.200854609668568e-08,0.0011380350915715,-0.056633286178112,0.0,0.0,0.0,-0.0157233513891696,60.0,18.193584442138672,0.0,-8.830566144979458e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001069815698429,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0001126568458857,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,8.320800407091156e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,0.0001126567804021,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0005343938828445,289.1891784667969,294.1499938964844,299.0265808105469,294.94415283203125,298.8723449707031,299.0433654785156,286.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398838832974,2.2222183204689827e-08,0.0011398616479709,-0.0571904480457305,0.0,0.0,0.0,-0.0158292595297098,60.0,18.20671463012696,0.0,-8.858937405875623e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.000107322972326,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,0.0001130163509515,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,8.347353286808357e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0001130162854678,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.000536099250894,289.144775390625,294.1499938964844,299.0102233886719,294.94439697265625,298.875244140625,299.026611328125,286.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435212800279,2.264757803516204e-08,0.0011434986954554,-0.0582997128367424,0.0,0.0,0.0,-0.0160401426255702,60.0,18.233287811279297,0.0,-8.91556624083023e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.000107322972326,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,0.0001130163509515,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,8.347353286808357e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0001130162854678,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.000536099250894,289.144775390625,294.1499938964844,299.0102233886719,294.94439697265625,298.875244140625,299.026611328125,286.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435212800279,2.264757803516204e-08,0.0011434986954554,-0.0582997128367424,0.0,0.0,0.0,-0.0160401426255702,60.0,18.233287811279297,0.0,-8.91556624083023e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0001076617554645,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,0.0001133731057052,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,8.373703167308122e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.0001133730402216,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0005377915222197,289.100830078125,294.1499938964844,298.9939880371094,294.9447326660156,298.87774658203125,299.00994873046875,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471308534964,2.3069716803547635e-08,0.0011471078032627,-0.059400275349617,0.0,0.0,0.0,-0.0162494126707315,60.0,18.260194778442383,0.0,-8.971939280399965e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0001076617554645,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,0.0001133731057052,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,8.373703167308122e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.0001133730402216,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0005377915222197,289.100830078125,294.1499938964844,298.9939880371094,294.9447326660156,298.87774658203125,299.00994873046875,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471308534964,2.3069716803547635e-08,0.0011471078032627,-0.059400275349617,0.0,0.0,0.0,-0.0162494126707315,60.0,18.260194778442383,0.0,-8.971939280399965e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001079949943232,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001137240324169,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,8.399622311117128e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0001137239596573,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0005394562031142,289.05743408203125,294.1499938964844,298.9777526855469,294.9451599121094,298.8798828125,298.9933776855469,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506814043968,2.348495442561216e-08,0.0011506580049172,-0.0604826435446739,0.0,0.0,0.0,-0.0164552610367536,60.0,18.28707695007324,0.0,-9.027564118468945e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001079949943232,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001137240324169,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,8.399622311117128e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0001137239596573,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0005394562031142,289.05743408203125,294.1499938964844,298.9777526855469,294.9451599121094,298.8798828125,298.9933776855469,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506814043968,2.348495442561216e-08,0.0011506580049172,-0.0604826435446739,0.0,0.0,0.0,-0.0164552610367536,60.0,18.28707695007324,0.0,-9.027564118468945e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001083187453332,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0001140649546869,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,8.424802217632532e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.0001140648892032,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0005410733865574,289.0145263671875,294.1499938964844,298.96160888671875,294.9456787109375,298.8816223144531,298.97686767578125,286.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541309067979,2.3888365063839962e-08,0.0011541070416569,-0.0615339800715446,0.0,0.0,0.0,-0.0166552476584911,60.0,18.31334686279297,0.0,-9.08176858160914e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001083187453332,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0001140649546869,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,8.424802217632532e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.0001140648892032,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0005410733865574,289.0145263671875,294.1499938964844,298.96160888671875,294.9456787109375,298.8816223144531,298.97686767578125,286.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541309067979,2.3888365063839962e-08,0.0011541070416569,-0.0615339800715446,0.0,0.0,0.0,-0.0166552476584911,60.0,18.31334686279297,0.0,-9.08176858160914e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.000108476022433,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.0001142305700341,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,8.437035285169259e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0001142305045505,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0005418590153567,288.9932861328125,294.1499938964844,298.9535217285156,294.9459533691406,298.88232421875,298.9686584472656,286.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155806472525,2.4084338079433123e-08,0.0011557823745533,-0.0620446391403675,0.0,0.0,0.0,-0.0167523976415395,60.0,18.326078414916992,0.0,-9.108158849358008e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0001086290722014,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,0.0001143917397712,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,8.448938751826063e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,0.0001143916742876,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,0.0005426235147751,288.9721984863281,294.1499938964844,298.9454650878906,294.9462585449219,298.8829345703125,298.96044921875,286.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574371019378,2.4275044196997442e-08,0.0011574127711355,-0.0625415295362472,0.0,0.0,0.0,-0.0168469380587339,60.0,18.338376998901367,0.0,-9.133876943678845e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,0.0001089222569135,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0001147004732047,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,8.471741602988914e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001147004077211,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0005440880777314,288.93035888671875,294.1499938964844,298.9293518066406,294.94683837890625,298.8839416503906,298.94403076171875,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605609906837,2.4640367968231658e-08,0.0011605363106355,-0.0634932592511177,0.0,0.0,0.0,-0.0170280430465936,60.0,18.36151885986328,0.0,-9.183244742416721e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,0.0001089222569135,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0001147004732047,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,8.471741602988914e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001147004077211,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0005440880777314,288.93035888671875,294.1499938964844,298.9293518066406,294.94683837890625,298.8839416503906,298.94403076171875,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605609906837,2.4640367968231658e-08,0.0011605363106355,-0.0634932592511177,0.0,0.0,0.0,-0.0170280430465936,60.0,18.36151885986328,0.0,-9.183244742416721e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.000109195621917,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001149883391917,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,8.49300340632908e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,0.0001149882737081,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0005454535712487,288.8890991210937,294.1499938964844,298.9132385253906,294.9474792480469,298.8845520019531,298.9277038574219,286.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634734692052,2.4980991497614013e-08,0.0011634485563263,-0.0643804892897605,0.0,0.0,0.0,-0.0171969030052423,60.0,18.382219314575195,0.0,-9.229393782561601e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.000109195621917,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001149883391917,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,8.49300340632908e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,0.0001149882737081,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0005454535712487,288.8890991210937,294.1499938964844,298.9132385253906,294.9474792480469,298.8845520019531,298.9277038574219,286.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634734692052,2.4980991497614013e-08,0.0011634485563263,-0.0643804892897605,0.0,0.0,0.0,-0.0171969030052423,60.0,18.382219314575195,0.0,-9.229393782561601e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,0.0001094433901016,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001152492550318,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,8.512274507666007e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,0.0001152491895481,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,0.0005466912989504,288.8484191894531,294.1499938964844,298.8971252441406,294.9480895996094,298.884765625,298.911376953125,286.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661133030429,2.528972942172913e-08,0.0011660880409181,-0.0651845410466194,0.0,0.0,0.0,-0.0173499546945095,60.0,18.39964485168457,0.0,-9.271322909398805e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,0.0001094433901016,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001152492550318,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,8.512274507666007e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,0.0001152491895481,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,0.0005466912989504,288.8484191894531,294.1499938964844,298.8971252441406,294.9480895996094,298.884765625,298.911376953125,286.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661133030429,2.528972942172913e-08,0.0011660880409181,-0.0651845410466194,0.0,0.0,0.0,-0.0173499546945095,60.0,18.39964485168457,0.0,-9.271322909398805e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,0.0001096630730899,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828063964844,0.0,0.0,0.0001154805868281,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,8.529360638931394e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001154805213445,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.000547788629774,288.808349609375,294.1499938964844,298.8809814453125,294.9486999511719,298.8846130371094,298.89508056640625,286.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684544151648,2.556346245796704e-08,0.0011684289202094,-0.0658973231911659,0.0,0.0,0.0,-0.0174856558442115,60.0,18.413196563720703,0.0,-9.308577375577445e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,0.0001096630730899,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828063964844,0.0,0.0,0.0001154805868281,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,8.529360638931394e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0001154805213445,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.000547788629774,288.808349609375,294.1499938964844,298.8809814453125,294.9486999511719,298.8846130371094,298.89508056640625,286.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684544151648,2.556346245796704e-08,0.0011684289202094,-0.0658973231911659,0.0,0.0,0.0,-0.0174856558442115,60.0,18.413196563720703,0.0,-9.308577375577445e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0001097595668397,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,0.0001155821955762,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,8.536865061614662e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0001155821373686,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158508300781,0.0,0.0,0.000548270647414,288.78857421875,294.1499938964844,298.8728942871094,294.948974609375,298.8843688964844,298.8869323730469,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694815475493,2.5683693394285e-08,0.0011694558197632,-0.0662103667855262,0.0,0.0,0.0,-0.0175452549010515,60.0,18.41814994812012,0.0,-9.32496462269228e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.0001098531065508,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,0.0001156807047664,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,8.544141019228846e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.0001156806392828,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988525390625,0.0,0.0,0.0005487379385158,288.7688293457031,294.1499938964844,298.8648376464844,294.9492492675781,298.8841247558594,298.8787841796875,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704784119501,2.5800252601015927e-08,0.0011704525677487,-0.0665138289332389,0.0,0.0,0.0,-0.0176030378788709,60.0,18.42277908325196,0.0,-9.340864437490384e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001100124791264,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001158485320047,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,8.556536340620369e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,0.0001158484665211,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0005495340446941,288.72979736328125,294.1499938964844,298.8486328125,294.94976806640625,298.88336181640625,298.86248779296875,286.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721784248948,2.599883863751984e-08,0.001172152464278,-0.0670308023691177,0.0,0.0,0.0,-0.0177014954388141,60.0,18.428068161010746,0.0,-9.367984432628873e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001100124791264,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001158485320047,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,8.556536340620369e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,0.0001158484665211,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0005495340446941,288.72979736328125,294.1499938964844,298.8486328125,294.94976806640625,298.88336181640625,298.86248779296875,286.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721784248948,2.599883863751984e-08,0.001172152464278,-0.0670308023691177,0.0,0.0,0.0,-0.0177014954388141,60.0,18.428068161010746,0.0,-9.367984432628873e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001101184097933,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0001159600724349,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,8.564774907426909e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,0.0001159600142273,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0005500632105395,288.69171142578125,294.1499938964844,298.8323974609375,294.9501953125,298.882080078125,298.8461608886719,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733055580407,2.613082017433044e-08,0.0011732794810086,-0.067374363541603,0.0,0.0,0.0,-0.0177669152617454,60.0,18.42558479309082,0.0,-9.38603079703171e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001101184097933,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0001159600724349,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,8.564774907426909e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,0.0001159600142273,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0005500632105395,288.69171142578125,294.1499938964844,298.8323974609375,294.9501953125,298.882080078125,298.8461608886719,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733055580407,2.613082017433044e-08,0.0011732794810086,-0.067374363541603,0.0,0.0,0.0,-0.0177669152617454,60.0,18.42558479309082,0.0,-9.38603079703171e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0001101904636016,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462707519531,0.0,0.0,0.0001160359533969,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,8.570379577577114e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0001160358951892,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,0.0005504231085069,288.6542053222656,294.1499938964844,298.8160705566406,294.95050048828125,298.8804931640625,298.8298034667969,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740785557776,2.6220595472636887e-08,0.0011740523623302,-0.0676080361008644,0.0,0.0,0.0,-0.0178114473819732,60.0,18.41788482666016,0.0,-9.398315370390264e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0001101904636016,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462707519531,0.0,0.0,0.0001160359533969,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,8.570379577577114e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0001160358951892,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,0.0005504231085069,288.6542053222656,294.1499938964844,298.8160705566406,294.95050048828125,298.8804931640625,298.8298034667969,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740785557776,2.6220595472636887e-08,0.0011740523623302,-0.0676080361008644,0.0,0.0,0.0,-0.0178114473819732,60.0,18.41788482666016,0.0,-9.398315370390264e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0001102161622839,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,0.0001160630126832,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,8.57237828313373e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001160629544756,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,0.0005505515146069,288.6174621582031,294.1499938964844,298.7996826171875,294.9507141113281,298.8785400390625,298.8133850097656,286.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743537615984,2.62526018701692e-08,0.0011743274517357,-0.0676913484930992,0.0,0.0,0.0,-0.0178273227065801,60.0,18.403079986572266,0.0,-9.402697287441697e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0001102161622839,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,0.0001160630126832,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,8.57237828313373e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001160629544756,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,0.0005505515146069,288.6174621582031,294.1499938964844,298.7996826171875,294.9507141113281,298.8785400390625,298.8133850097656,286.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743537615984,2.62526018701692e-08,0.0011743274517357,-0.0676913484930992,0.0,0.0,0.0,-0.0178273227065801,60.0,18.403079986572266,0.0,-9.402697287441697e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,0.0001102399328374,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966796875,0.0,0.0,0.0001160880419774,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,8.574227103963494e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,0.0001160879837698,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0005506702582351,288.5990905761719,294.1499938964844,298.7914733886719,294.9507751464844,298.8775329589844,298.8052062988281,286.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610457383,2.6282217291395682e-08,0.0011745842639356,-0.0677684321999549,0.0,0.0,0.0,-0.0178420208394527,60.0,18.396520614624023,0.0,-9.406751644291945e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0001102294991142,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001160770480055,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11871337890625,0.0,0.0,8.573415107093751e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.0001160769970738,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0005506181623786,288.5807800292969,294.1499938964844,298.7832336425781,294.9508056640625,298.87652587890625,298.7969970703125,286.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744889197871,2.6269191266692363e-08,0.0011744626099243,-0.0677345320582389,0.0,0.0,0.0,-0.0178355127573013,60.0,18.387357711791992,0.0,-9.40496960311066e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,0.0001101601883419,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04754638671875,0.0,0.0,0.0001160040628747,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,8.568023622501642e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.000116004004667,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,0.0005502719432115,288.5447082519531,294.1499938964844,298.76666259765625,294.95074462890625,298.8742370605469,298.780517578125,286.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737535241991,2.6182805257235493e-08,0.0011737273307517,-0.0675096735358238,0.0,0.0,0.0,-0.0177927035838365,60.0,18.36107063293457,0.0,-9.393143329816669e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,0.0001101601883419,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04754638671875,0.0,0.0,0.0001160040628747,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,8.568023622501642e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.000116004004667,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,0.0005502719432115,288.5447082519531,294.1499938964844,298.76666259765625,294.95074462890625,298.8742370605469,298.780517578125,286.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737535241991,2.6182805257235493e-08,0.0011737273307517,-0.0675096735358238,0.0,0.0,0.0,-0.0177927035838365,60.0,18.36107063293457,0.0,-9.393143329816669e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.000110001557914,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,0.0001158370214398,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,8.55568578117527e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,0.0001158369632321,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0005494795623235,288.50946044921875,294.1499938964844,298.75,294.95050048828125,298.8715515136719,298.76397705078125,286.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720639886334,2.59851127282218e-08,0.0011720380280166,-0.0669950693845748,0.0,0.0,0.0,-0.0176947042346,60.0,18.321508407592773,0.0,-9.366108599806466e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.000110001557914,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,0.0001158370214398,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,8.55568578117527e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,0.0001158369632321,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0005494795623235,288.50946044921875,294.1499938964844,298.75,294.95050048828125,298.8715515136719,298.76397705078125,286.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720639886334,2.59851127282218e-08,0.0011720380280166,-0.0669950693845748,0.0,0.0,0.0,-0.0176947042346,60.0,18.321508407592773,0.0,-9.366108599806466e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,0.0001097138956538,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,0.0001155340942204,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,8.533312211511657e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,0.0001155340432887,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,0.0005480426480062,288.4753723144531,294.1499938964844,298.733154296875,294.9501953125,298.8684387207031,298.7472839355469,286.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690059909597,2.5626633259889783e-08,0.0011689803795889,-0.0660617873072624,0.0,0.0,0.0,-0.0175170302391052,60.0,18.26234436035156,0.0,-9.317183469192969e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
