time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,0.0001097138956538,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,0.0001155340942204,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,8.533312211511657e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,0.0001155340432887,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,0.0005480426480062,288.4753723144531,294.1499938964844,298.733154296875,294.9501953125,298.8684387207031,298.7472839355469,286.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690059909597,2.5626633259889783e-08,0.0011689803795889,-0.0660617873072624,0.0,0.0,0.0,-0.0175170302391052,60.0,18.26234436035156,0.0,-9.317183469192969e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.0001093727478291,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,0.0001151748438132,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98944091796875,0.0,0.0,8.506778249284253e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001151747928815,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0005463385605253,288.4416809082031,294.1499938964844,298.716064453125,294.9499206542969,298.8651123046875,298.7305603027344,286.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653795372694,2.5201503106586642e-08,0.0011653542751446,-0.0649547651410102,0.0,0.0,0.0,-0.0173063203692436,60.0,18.194843292236328,0.0,-9.259328237476441e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.0001093727478291,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,0.0001151748438132,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98944091796875,0.0,0.0,8.506778249284253e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001151747928815,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0005463385605253,288.4416809082031,294.1499938964844,298.716064453125,294.9499206542969,298.8651123046875,298.7305603027344,286.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653795372694,2.5201503106586642e-08,0.0011653542751446,-0.0649547651410102,0.0,0.0,0.0,-0.0173063203692436,60.0,18.194843292236328,0.0,-9.259328237476441e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,0.0001091445883503,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0001149345844169,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,8.489032188663259e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0001149345334852,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,0.0005451988545246,288.4250793457031,294.1499938964844,298.7074279785156,294.9498291015625,298.8634033203125,298.7221984863281,286.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116295251064,2.4917184759942763e-08,0.0011629275977611,-0.0642142742872238,0.0,0.0,0.0,-0.0171653944998979,60.0,18.154186248779297,0.0,-9.2207365298691e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,0.0001088307690224,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,0.000114604117698,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,8.46462426125072e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,0.0001146040667663,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0005436312640085,288.40869140625,294.1499938964844,298.6987609863281,294.94976806640625,298.8616027832031,298.7138061523437,286.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595975374802,2.4526109143607755e-08,0.0011595729738473,-0.06319560110569,0.0,0.0,0.0,-0.016971468925476,60.0,18.10569953918457,0.0,-9.167788306285729e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.0001079486246453,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001136751743615,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281921386719,0.0,0.0,8.396012708544731e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,0.0001136751234298,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.850830078125,0.0,0.0,0.0005392248276621,288.3768005371094,294.1499938964844,298.68121337890625,294.9496459960937,298.85772705078125,298.6969909667969,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502045672386,2.3426844464324865e-08,0.0011501810513436,-0.0603311620652675,0.0,0.0,0.0,-0.0164265539497137,60.0,17.975357055664062,0.0,-9.019766622486712e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.0001079486246453,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001136751743615,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281921386719,0.0,0.0,8.396012708544731e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,0.0001136751234298,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.850830078125,0.0,0.0,0.0005392248276621,288.3768005371094,294.1499938964844,298.68121337890625,294.9496459960937,298.85772705078125,298.6969909667969,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502045672386,2.3426844464324865e-08,0.0011501810513436,-0.0603311620652675,0.0,0.0,0.0,-0.0164265539497137,60.0,17.975357055664062,0.0,-9.019766622486712e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0001069574573193,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001126314236898,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,8.318921754835173e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001126313727581,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,0.0005342737422324,288.3453369140625,294.1499938964844,298.6634216308594,294.9495849609375,298.853759765625,298.68017578125,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396479094401,2.2191740001176186e-08,0.0011396256741136,-0.0571110323071479,0.0,0.0,0.0,-0.0158142894506454,60.0,17.828054428100586,0.0,-8.854888733367262e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0001069574573193,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001126314236898,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,8.318921754835173e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001126313727581,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,0.0005342737422324,288.3453369140625,294.1499938964844,298.6634216308594,294.9495849609375,298.853759765625,298.68017578125,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396479094401,2.2191740001176186e-08,0.0011396256741136,-0.0571110323071479,0.0,0.0,0.0,-0.0158142894506454,60.0,17.828054428100586,0.0,-8.854888733367262e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,0.0001056462206179,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001112506288336,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694763183594,0.0,0.0,8.216936112148687e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,0.0001112505779019,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,0.0005277238669805,288.315185546875,294.1499938964844,298.6454162597656,294.9495849609375,298.8494567871094,298.6635131835937,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256729485467,2.0557816782229565e-08,0.0011256523430347,-0.0528484508395195,0.0,0.0,0.0,-0.0150042744353413,60.0,17.63863754272461,0.0,-8.63910543102975e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,0.0001056462206179,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001112506288336,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694763183594,0.0,0.0,8.216936112148687e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,0.0001112505779019,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,0.0005277238669805,288.315185546875,294.1499938964844,298.6454162597656,294.9495849609375,298.8494567871094,298.6635131835937,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256729485467,2.0557816782229565e-08,0.0011256523430347,-0.0528484508395195,0.0,0.0,0.0,-0.0150042744353413,60.0,17.63863754272461,0.0,-8.63910543102975e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,0.0001042254734784,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,0.0001097545100492,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,8.106433233479038e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889099121094,0.0,0.0,0.0001097544591175,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,0.0005206269561313,288.285888671875,294.1499938964844,298.6271667480469,294.9496765136719,298.844970703125,298.6470031738281,286.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105359299108,1.8787478239801203e-08,0.0011105170706287,-0.0482268035411834,0.0,0.0,0.0,-0.0141266556456685,60.0,17.427846908569336,0.0,-8.408306229057416e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,0.0001042254734784,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,0.0001097545100492,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,8.106433233479038e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889099121094,0.0,0.0,0.0001097544591175,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,0.0005206269561313,288.285888671875,294.1499938964844,298.6271667480469,294.9496765136719,298.844970703125,298.6470031738281,286.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105359299108,1.8787478239801203e-08,0.0011105170706287,-0.0482268035411834,0.0,0.0,0.0,-0.0141266556456685,60.0,17.427846908569336,0.0,-8.408306229057416e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0001034888919093,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,0.0001089788493118,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,8.04914379841648e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752380371094,0.0,0.0,0.000108978805656,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,0.0005169475916773,288.27130126953125,294.1499938964844,298.61798095703125,294.9497375488281,298.8427124023437,298.63873291015625,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026813881471,1.7869659529878845e-08,0.0011026634601876,-0.0458295382559299,0.0,0.0,0.0,-0.0136716263368725,60.0,17.321243286132812,0.0,-8.289879360745547e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,0.0001027145553962,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799072265625,0.0,0.0,0.0001081634400179,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,7.988917059265077e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,0.0001081633890862,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,0.0005130796344019,288.2568054199219,294.1499938964844,298.60870361328125,294.9498291015625,298.8404235839844,298.6304626464844,286.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944205569103,1.6904801114492333e-08,0.0010944036766886,-0.0433085709810256,0.0,0.0,0.0,-0.0131932562217116,60.0,17.20801544189453,0.0,-8.166287557287434e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558288574219,0.0,0.0,0.0001012048451229,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001065736360033,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861633300781,0.0,0.0,7.871495472500101e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.0001065735923475,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,0.0005055383080616,288.22869873046875,294.1499938964844,298.59002685546875,294.9500427246094,298.8356628417969,298.6142578125,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783368488773,1.5023687183202128e-08,0.0010783218313008,-0.0383913218975067,0.0,0.0,0.0,-0.0122607247903943,60.0,16.974023818969727,0.0,-7.927992129452832e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558288574219,0.0,0.0,0.0001012048451229,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001065736360033,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861633300781,0.0,0.0,7.871495472500101e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.0001065735923475,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,0.0005055383080616,288.22869873046875,294.1499938964844,298.59002685546875,294.9500427246094,298.8356628417969,298.6142578125,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783368488773,1.5023687183202128e-08,0.0010783218313008,-0.0383913218975067,0.0,0.0,0.0,-0.0122607247903943,60.0,16.974023818969727,0.0,-7.927992129452832e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,9.977767331292851e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,0.0001050707578542,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,7.760492735542357e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.0001050707141985,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68829345703125,0.0,0.0,0.0004984093247912,288.2013854980469,294.1499938964844,298.5711364746094,294.9503173828125,298.8307189941406,298.5984802246094,286.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063130213879,1.3245450070087372e-08,0.0010631169425323,-0.0337404683232307,0.0,0.0,0.0,-0.0113791804760694,60.0,16.741897583007812,0.0,-7.70596955135261e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,9.977767331292851e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,0.0001050707578542,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,7.760492735542357e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.0001050707141985,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68829345703125,0.0,0.0,0.0004984093247912,288.2013854980469,294.1499938964844,298.5711364746094,294.9503173828125,298.8307189941406,298.5984802246094,286.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063130213879,1.3245450070087372e-08,0.0010631169425323,-0.0337404683232307,0.0,0.0,0.0,-0.0113791804760694,60.0,16.741897583007812,0.0,-7.70596955135261e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,9.846993634710088e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,0.0001036936446325,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337341308594,0.0,0.0,7.658779941266403e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001036936009768,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.0004918769118376,288.1748352050781,294.1499938964844,298.552001953125,294.95068359375,298.8255615234375,298.5829467773437,286.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491963475942,1.1616048567475444e-08,0.0010491848224774,-0.02947698533535,0.0,0.0,0.0,-0.0105714192613959,60.0,16.519813537597656,0.0,-7.5052952297483e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,9.846993634710088e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,0.0001036936446325,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337341308594,0.0,0.0,7.658779941266403e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001036936009768,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.0004918769118376,288.1748352050781,294.1499938964844,298.552001953125,294.95068359375,298.8255615234375,298.5829467773437,286.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491963475942,1.1616048567475444e-08,0.0010491848224774,-0.02947698533535,0.0,0.0,0.0,-0.0105714192613959,60.0,16.519813537597656,0.0,-7.5052952297483e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.734065679367632e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,0.0001025044621201,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,7.570946763735265e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001025044184643,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390075683594,0.0,0.0,0.0004862359783146,288.1491394042969,294.1499938964844,298.5326538085937,294.9511108398437,298.8201599121094,298.5677185058594,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371636599302,1.0209027401231197e-08,0.0010371534153819,-0.0257940981537103,0.0,0.0,0.0,-0.009873897768557,60.0,16.31777572631836,0.0,-7.334136142844727e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.734065679367632e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,0.0001025044621201,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,7.570946763735265e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001025044184643,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390075683594,0.0,0.0,0.0004862359783146,288.1491394042969,294.1499938964844,298.5326538085937,294.9511108398437,298.8201599121094,298.5677185058594,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371636599302,1.0209027401231197e-08,0.0010371534153819,-0.0257940981537103,0.0,0.0,0.0,-0.009873897768557,60.0,16.31777572631836,0.0,-7.334136142844727e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,9.680908260634168e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.000101944686321,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960754394531,0.0,0.0,7.529601862188429e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0001019446426653,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,0.0004835806612391,288.13653564453125,294.1499938964844,298.5229187011719,294.95135498046875,298.8174133300781,298.5602111816406,286.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315020335838,9.54672074726659e-09,0.0010314924875274,-0.0240601375699043,0.0,0.0,0.0,-0.0095455767586827,60.0,16.222341537475586,0.0,-7.25425124414869e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,9.633162699174136e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,0.000101441903098,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,7.492466829717159e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0001014418594422,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150817871094,0.0,0.0,0.0004811956896446,288.1239929199219,294.1499938964844,298.5130920410156,294.9515991210937,298.8146057128906,298.5527648925781,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264118900522,8.951843710747198e-09,0.0010264029260724,-0.0225025340914726,0.0,0.0,0.0,-0.0092506557703018,60.0,16.130592346191406,0.0,-7.182872963085174e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,9.555335418554024e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,0.0001006223392323,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,7.431933772750199e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0001006222955766,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,0.0004773080581799,288.0995788574219,294.1499938964844,298.49334716796875,294.9521789550781,298.80877685546875,298.5379943847656,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181174147874,7.982168703790649e-09,0.0010181094985455,-0.0199632290750741,0.0,0.0,0.0,-0.0087699377909302,60.0,15.972658157348633,0.0,-7.067278318118042e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,9.555335418554024e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,0.0001006223392323,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,7.431933772750199e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0001006222955766,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,0.0004773080581799,288.0995788574219,294.1499938964844,298.49334716796875,294.9521789550781,298.80877685546875,298.5379943847656,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181174147874,7.982168703790649e-09,0.0010181094985455,-0.0199632290750741,0.0,0.0,0.0,-0.0087699377909302,60.0,15.972658157348633,0.0,-7.067278318118042e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,9.489422518527137e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,9.992824197979644e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,7.380668102996424e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.992820560000835e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688171386719,0.0,0.0,0.000474015600048,288.0757141113281,294.1499938964844,298.4733581542969,294.9527893066406,298.8027648925781,298.5232238769531,286.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110961738973,7.1609540519546044e-09,0.0010110889561474,-0.0178123991936445,0.0,0.0,0.0,-0.0083628352731466,60.0,15.83488941192627,0.0,-6.97011302008832e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,9.489422518527137e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,9.992824197979644e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,7.380668102996424e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.992820560000835e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688171386719,0.0,0.0,0.000474015600048,288.0757141113281,294.1499938964844,298.4733581542969,294.9527893066406,298.8027648925781,298.5232238769531,286.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110961738973,7.1609540519546044e-09,0.0010110889561474,-0.0178123991936445,0.0,0.0,0.0,-0.0083628352731466,60.0,15.83488941192627,0.0,-6.97011302008832e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,9.441682777833194e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.942552424035966e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,7.343537436099723e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,9.94254878605716e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54620361328125,0.0,0.0,0.0004716309194918,288.05230712890625,294.1499938964844,298.45318603515625,294.9535217285156,298.7965087890625,298.50830078125,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060084750875,6.566162724652713e-09,0.0010060019558295,-0.0162544380873441,0.0,0.0,0.0,-0.0080679655075073,60.0,15.719841003417969,0.0,-6.900158666667269e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,9.441682777833194e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.942552424035966e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,7.343537436099723e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,9.94254878605716e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54620361328125,0.0,0.0,0.0004716309194918,288.05230712890625,294.1499938964844,298.45318603515625,294.9535217285156,298.7965087890625,298.50830078125,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060084750875,6.566162724652713e-09,0.0010060019558295,-0.0162544380873441,0.0,0.0,0.0,-0.0080679655075073,60.0,15.719841003417969,0.0,-6.900158666667269e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,9.4131326477509e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,9.912486711982638e-05,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,7.321331213461235e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,9.91248307400383e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,0.0004702047735918,288.029296875,294.1499938964844,298.43280029296875,294.95428466796875,298.7900390625,298.4928894042969,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029656114056,6.2104454912059745e-09,0.0010029594413936,-0.0153226358816027,0.0,0.0,0.0,-0.0078916177153587,60.0,15.630257606506348,0.0,-6.858490309014087e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,9.4131326477509e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,9.912486711982638e-05,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,7.321331213461235e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,9.91248307400383e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,0.0004702047735918,288.029296875,294.1499938964844,298.43280029296875,294.95428466796875,298.7900390625,298.4928894042969,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029656114056,6.2104454912059745e-09,0.0010029594413936,-0.0153226358816027,0.0,0.0,0.0,-0.0078916177153587,60.0,15.630257606506348,0.0,-6.858490309014087e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,9.40313984756358e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,9.901964222081006e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,7.313559035537764e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,9.901960584102198e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0004697056137956,288.0179443359375,294.1499938964844,298.4225158691406,294.9547119140625,298.7867431640625,298.4848937988281,286.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018981993198,6.0859419726000405e-09,0.0010018921457231,-0.0149964932352304,0.0,0.0,0.0,-0.0078298822045326,60.0,15.592937469482422,0.0,-6.843936262157514e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,9.400278941029684e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368347167969,0.0,0.0,9.898951975628734e-05,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,7.311334047699347e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207824707031,0.0,0.0,9.898948337649928e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018005371094,0.0,0.0,0.0004695627430919,288.006591796875,294.1499938964844,298.4122009277344,294.9551696777344,298.78338623046875,298.4768981933594,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015936568379,6.050300704885103e-09,0.0010015876032412,-0.01490312628448,0.0,0.0,0.0,-0.0078122145496308,60.0,15.56070041656494,0.0,-6.83977248172596e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.406160097569229e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,9.905144543154164e-05,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,7.315908442251384e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4987487792969,0.0,0.0,9.905140905175358e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0004698564880527,287.9843444824219,294.1499938964844,298.39141845703125,294.9560852050781,298.7763977050781,298.4595031738281,286.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022192727774,6.1235638781909074e-09,0.0010022132191807,-0.0150950467213988,0.0,0.0,0.0,-0.0078485300764441,60.0,15.52270221710205,0.0,-6.84833239006366e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.406160097569229e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,9.905144543154164e-05,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,7.315908442251384e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4987487792969,0.0,0.0,9.905140905175358e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0004698564880527,287.9843444824219,294.1499938964844,298.39141845703125,294.9560852050781,298.7763977050781,298.4595031738281,286.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022192727774,6.1235638781909074e-09,0.0010022132191807,-0.0150950467213988,0.0,0.0,0.0,-0.0078485300764441,60.0,15.52270221710205,0.0,-6.84833239006366e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49493408203125,0.0,0.0,9.41836551646702e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,9.91799752227962e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.32540138415061e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769592285156,0.0,0.0,9.917993884300812e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,0.0004704662133008,287.96246337890625,294.1499938964844,298.37042236328125,294.95709228515625,298.7691650390625,298.44091796875,286.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035204468294,6.275628017249346e-09,0.0010035141604021,-0.015493388287723,0.0,0.0,0.0,-0.0079239178448915,60.0,15.500198364257812,0.0,-6.866116564197e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49493408203125,0.0,0.0,9.41836551646702e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,9.91799752227962e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.32540138415061e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769592285156,0.0,0.0,9.917993884300812e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,0.0004704662133008,287.96246337890625,294.1499938964844,298.37042236328125,294.95709228515625,298.7691650390625,298.44091796875,286.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035204468294,6.275628017249346e-09,0.0010035141604021,-0.015493388287723,0.0,0.0,0.0,-0.0079239178448915,60.0,15.500198364257812,0.0,-6.866116564197e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
