time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47314453125,0.0,0.0,9.43382692639716e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708557128906,0.0,0.0,9.93427966022864e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992370605469,0.0,0.0,7.337427086895332e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,9.934276022249831e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0004712385416496,287.9408874511719,294.1499938964844,298.3492126464844,294.95819091796875,298.7616577148437,298.4213562011719,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051663266494,6.4682548206462814e-09,0.0010051599238067,-0.015997976064682,0.0,0.0,0.0,-0.0080194044858217,60.0,15.48629379272461,0.0,-6.888677717142856e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47314453125,0.0,0.0,9.43382692639716e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708557128906,0.0,0.0,9.93427966022864e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992370605469,0.0,0.0,7.337427086895332e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,9.934276022249831e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0004712385416496,287.9408874511719,294.1499938964844,298.3492126464844,294.95819091796875,298.7616577148437,298.4213562011719,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051663266494,6.4682548206462814e-09,0.0010051599238067,-0.015997976064682,0.0,0.0,0.0,-0.0080194044858217,60.0,15.48629379272461,0.0,-6.888677717142856e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516906738281,0.0,0.0,9.4459843239747e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,9.947081707650796e-05,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,7.346882193814963e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,9.947078069671988e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0004718458221759,287.9197998046875,294.1499938964844,298.3278503417969,294.9593505859375,298.7537841796875,298.4006652832031,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064610978588,6.619713666111693e-09,0.0010064544621855,-0.0163947157561779,0.0,0.0,0.0,-0.0080944867804646,60.0,15.475954055786133,0.0,-6.90644270662233e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516906738281,0.0,0.0,9.4459843239747e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,9.947081707650796e-05,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,7.346882193814963e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,9.947078069671988e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0004718458221759,287.9197998046875,294.1499938964844,298.3278503417969,294.9593505859375,298.7537841796875,298.4006652832031,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064610978588,6.619713666111693e-09,0.0010064544621855,-0.0163947157561779,0.0,0.0,0.0,-0.0080944867804646,60.0,15.475954055786133,0.0,-6.90644270662233e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,9.451532241655514e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.0,0.0,9.952923574019223e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,7.351197564275935e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,9.952919936040416e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40557861328125,0.0,0.0,0.0004721229488495,287.90924072265625,294.1499938964844,298.31707763671875,294.9599304199219,298.7498779296875,298.390380859375,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070586577057,6.688839260249324e-09,0.0010070519056171,-0.0165757779031991,0.0,0.0,0.0,-0.0081287873908877,60.0,15.470194816589355,0.0,-6.914557815207445e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,9.45610154303722e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280090332031,0.0,0.0,9.957735164789484e-05,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,7.354751869570464e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129333496094,0.0,0.0,9.957731526810676e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,0.0004723512101918,287.89874267578125,294.1499938964844,298.3062744140625,294.9605712890625,298.74591064453125,298.3799743652344,286.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745766167881584e-09,0.001007538056001,-0.0167248919606208,0.0,0.0,0.0,-0.0081570046022534,60.0,15.46401309967041,0.0,-6.921244732893683e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.46315922192298e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.965167555492373e-05,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,7.360240851994604e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,9.965163917513564e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0004727037739939,287.8782653808594,294.1499938964844,298.28448486328125,294.9618835449219,298.73760986328125,298.3586120605469,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082955705001,6.833694499164267e-09,0.0010082887019962,-0.0169552098959684,0.0,0.0,0.0,-0.0082005886361002,60.0,15.450764656066896,0.0,-6.93158028752805e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.46315922192298e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.965167555492373e-05,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,7.360240851994604e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,9.965163917513564e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0004727037739939,287.8782653808594,294.1499938964844,298.28448486328125,294.9618835449219,298.73760986328125,298.3586120605469,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082955705001,6.833694499164267e-09,0.0010082887019962,-0.0169552098959684,0.0,0.0,0.0,-0.0082005886361002,60.0,15.450764656066896,0.0,-6.93158028752805e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.469570795772596e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,9.971918916562572e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,7.365227065747604e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,9.971915278583764e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0004730240325443,287.8581237792969,294.1499938964844,298.2625427246094,294.9632873535156,298.7290344238281,298.3369140625,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089783463627,6.91356483173422e-09,0.0010089713614434,-0.0171644184738397,0.0,0.0,0.0,-0.0082401819527149,60.0,15.437469482421877,0.0,-6.940974373037534e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.469570795772596e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,9.971918916562572e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,7.365227065747604e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,9.971915278583764e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0004730240325443,287.8581237792969,294.1499938964844,298.2625427246094,294.9632873535156,298.7290344238281,298.3369140625,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089783463627,6.91356483173422e-09,0.0010089713614434,-0.0171644184738397,0.0,0.0,0.0,-0.0082401819527149,60.0,15.437469482421877,0.0,-6.940974373037534e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,9.475443221163005e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.978103480534628e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,7.369794911937788e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,9.97809984255582e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,0.0004733174282591,287.8381652832031,294.1499938964844,298.2403869628906,294.9647521972656,298.7203369140625,298.31500244140625,286.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096027981489,6.9867298613246476e-09,0.0010095958132296,-0.0173560604453086,0.0,0.0,0.0,-0.0082764476537704,60.0,15.423636436462402,0.0,-6.949586150994946e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,9.475443221163005e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.978103480534628e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,7.369794911937788e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,9.97809984255582e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,0.0004733174282591,287.8381652832031,294.1499938964844,298.2403869628906,294.9647521972656,298.7203369140625,298.31500244140625,286.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096027981489,6.9867298613246476e-09,0.0010095958132296,-0.0173560604453086,0.0,0.0,0.0,-0.0082764476537704,60.0,15.423636436462402,0.0,-6.949586150994946e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,9.483534813625738e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,9.986623626900835e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,7.376087887678295e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.98661998892203e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004737215931527,287.818603515625,294.1499938964844,298.21807861328125,294.96630859375,298.7113647460937,298.292724609375,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104648536071,7.087531450622464e-09,0.0010104577522724,-0.017620088532567,0.0,0.0,0.0,-0.008326418697834,60.0,15.412071228027344,0.0,-6.961459320109499e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,9.483534813625738e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,9.986623626900835e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,7.376087887678295e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.98661998892203e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004737215931527,287.818603515625,294.1499938964844,298.21807861328125,294.96630859375,298.7113647460937,298.292724609375,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104648536071,7.087531450622464e-09,0.0010104577522724,-0.017620088532567,0.0,0.0,0.0,-0.008326418697834,60.0,15.412071228027344,0.0,-6.961459320109499e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,9.489165677223356e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352355957031,0.0,0.0,9.992552804760636e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,7.380467286566272e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.992549894377588e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0004740028525702,287.8090209960937,294.1499938964844,298.20684814453125,294.96710205078125,298.70672607421875,298.28131103515625,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110631119459,7.157679338121171e-09,0.001011055894196,-0.0178038254380226,0.0,0.0,0.0,-0.0083611859008669,60.0,15.40858268737793,0.0,-6.969727905925538e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272399902344,0.0,0.0,9.493996185483412e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,9.997640154324472e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,7.384224591078237e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,9.997636516345664e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,0.0004742441815324,287.7993469238281,294.1499938964844,298.195556640625,294.9679260253906,298.7021484375,298.2700500488281,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115777840837,7.217866304642939e-09,0.0010115705663338,-0.0179614685475826,0.0,0.0,0.0,-0.0083910226821899,60.0,15.404099464416504,0.0,-6.976826227855781e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.5088267698884e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052062988281,0.0,0.0,0.0001001325726974,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,7.395759894279763e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,0.0001001325363176,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.0004749849904328,287.7803955078125,294.1499938964844,298.1728820800781,294.9696350097656,298.6925964355469,298.2459716796875,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131566086784,7.402631396757897e-09,0.0010131492745131,-0.0184454042464494,0.0,0.0,0.0,-0.0084826126694679,60.0,15.399099349975586,0.0,-6.99863917930088e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.5088267698884e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052062988281,0.0,0.0,0.0001001325726974,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,7.395759894279763e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,0.0001001325363176,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.0004749849904328,287.7803955078125,294.1499938964844,298.1728820800781,294.9696350097656,298.6925964355469,298.2459716796875,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131566086784,7.402631396757897e-09,0.0010131492745131,-0.0184454042464494,0.0,0.0,0.0,-0.0084826126694679,60.0,15.399099349975586,0.0,-6.99863917930088e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,9.531515388516708e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.0001003714933176,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,7.413406274281442e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,0.0001003714569378,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554626464844,0.0,0.0,0.0004761183226946,287.76190185546875,294.1499938964844,298.1499938964844,294.971435546875,298.6819763183594,298.2142639160156,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155745549127,7.685303060611659e-09,0.0010155668715015,-0.0191857479512691,0.0,0.0,0.0,-0.0086227478459477,60.0,15.392437934875488,0.0,-7.032076609903015e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,9.531515388516708e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.0001003714933176,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,7.413406274281442e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,0.0001003714569378,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554626464844,0.0,0.0,0.0004761183226946,287.76190185546875,294.1499938964844,298.1499938964844,294.971435546875,298.6819763183594,298.2142639160156,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155745549127,7.685303060611659e-09,0.0010155668715015,-0.0191857479512691,0.0,0.0,0.0,-0.0086227478459477,60.0,15.392437934875488,0.0,-7.032076609903015e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,9.555207361700012e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,0.0001006209859042,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,7.431833364535123e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0001006209495244,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,0.0004773018299601,287.7435607910156,294.1499938964844,298.1086730957031,294.9613952636719,298.6714172363281,298.18438720703125,286.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181003017351,7.980484717506897e-09,0.0010180923854932,-0.0199588201940059,0.0,0.0,0.0,-0.0087690893560647,60.0,15.391433715820312,0.0,-7.067078655609293e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,9.555207361700012e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,0.0001006209859042,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,7.431833364535123e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0001006209495244,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,0.0004773018299601,287.7435607910156,294.1499938964844,298.1086730957031,294.9613952636719,298.6714172363281,298.18438720703125,286.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181003017351,7.980484717506897e-09,0.0010180923854932,-0.0199588201940059,0.0,0.0,0.0,-0.0087690893560647,60.0,15.391433715820312,0.0,-7.067078655609293e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,9.590650734025984e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,0.0001009942207019,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,7.459400512743741e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,0.0001009941843221,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,0.0004790723032783,287.72540283203125,294.1499938964844,298.03228759765625,294.9286193847656,298.6598815917969,298.1434020996094,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218748357146,8.422071040570245e-09,0.0010218663373962,-0.0211152657866477,0.0,0.0,0.0,-0.0089879930019378,60.0,15.373175621032717,0.0,-7.119603395722153e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,9.590650734025984e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,0.0001009942207019,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,7.459400512743741e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,0.0001009941843221,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,0.0004790723032783,287.72540283203125,294.1499938964844,298.03228759765625,294.9286193847656,298.6598815917969,298.1434020996094,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218748357146,8.422071040570245e-09,0.0010218663373962,-0.0211152657866477,0.0,0.0,0.0,-0.0089879930019378,60.0,15.373175621032717,0.0,-7.119603395722153e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.610954293748364e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,0.0001012080247164,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616577148437,0.0,0.0,7.475192251149565e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22369384765625,0.0,0.0,0.0001012079883366,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,0.0004800864844582,287.7164001464844,294.1499938964844,297.98175048828125,294.9041748046875,298.6537170410156,298.1195983886719,286.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240375995635,8.675029583571359e-09,0.0010240288684144,-0.0217776857316494,0.0,0.0,0.0,-0.0091133927926421,60.0,15.35764503479004,0.0,-7.149779435167147e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295227050781,0.0,0.0,9.636604954721406e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,0.0001014781373669,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,7.495142199331895e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,0.0001014781082631,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,0.0004813678096979,287.70751953125,294.1499938964844,297.92340087890625,294.8746337890625,298.6466369628906,298.0820617675781,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267703328281,8.994613942547858e-09,0.0010267613688483,-0.0226145349442958,0.0,0.0,0.0,-0.0092718228697776,60.0,15.32994270324707,0.0,-7.187993844581797e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,9.694227628642692e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,0.000102084930404,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,7.53995991544798e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0001020849013002,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,0.0004842461785301,287.6898803710937,294.1499938964844,297.7846069335937,294.8009338378906,298.630615234375,297.9917907714844,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329097276553,9.712545434581445e-09,0.0010328999487683,-0.0244943052530288,0.0,0.0,0.0,-0.0096277305856347,60.0,15.258871078491213,0.0,-7.274212521224399e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,9.694227628642692e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,0.000102084930404,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,7.53995991544798e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0001020849013002,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,0.0004842461785301,287.6898803710937,294.1499938964844,297.7846069335937,294.8009338378906,298.630615234375,297.9917907714844,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329097276553,9.712545434581445e-09,0.0010328999487683,-0.0244943052530288,0.0,0.0,0.0,-0.0096277305856347,60.0,15.258871078491213,0.0,-7.274212521224399e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.762553236214444e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.0001028044353006,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,7.593102054670453e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,0.0001028044061968,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0004876591847278,287.6724853515625,294.1499938964844,297.6184387207031,294.7089233398437,298.6117248535156,297.8715515136719,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401897598057,1.0563830699084065e-08,0.0010401791660115,-0.0267229098826646,0.0,0.0,0.0,-0.0100497482344508,60.0,15.165817260742188,0.0,-7.377111899131705e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.762553236214444e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.0001028044353006,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,7.593102054670453e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,0.0001028044061968,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0004876591847278,287.6724853515625,294.1499938964844,297.6184387207031,294.7089233398437,298.6117248535156,297.8715515136719,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401897598057,1.0563830699084065e-08,0.0010401791660115,-0.0267229098826646,0.0,0.0,0.0,-0.0100497482344508,60.0,15.165817260742188,0.0,-7.377111899131705e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.84272119239904e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001036486355587,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,7.655454828636721e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0001036486064549,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004916637553833,287.6553039550781,294.1499938964844,297.4274597167969,294.60009765625,298.5894470214844,297.719482421875,286.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487310355529,1.1562664603559373e-08,0.0010487193940207,-0.0293372813612222,0.0,0.0,0.0,-0.010544910095632,60.0,15.051949501037598,0.0,-7.498766052549399e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.84272119239904e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001036486355587,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,7.655454828636721e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0001036486064549,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004916637553833,287.6553039550781,294.1499938964844,297.4274597167969,294.60009765625,298.5894470214844,297.719482421875,286.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487310355529,1.1562664603559373e-08,0.0010487193940207,-0.0293372813612222,0.0,0.0,0.0,-0.010544910095632,60.0,15.051949501037598,0.0,-7.498766052549399e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.937596769304946e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,0.0001046477264026,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,7.729247590759769e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0001046476972987,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0004964030231349,287.6382751464844,294.1499938964844,297.2142028808594,294.47589111328125,298.5633544921875,297.53497314453125,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588394943624,1.2744773236761377e-08,0.0010588268050923,-0.0324305891990661,0.0,0.0,0.0,-0.0111309280619025,60.0,14.9209566116333,0.0,-7.644026567277251e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.937596769304946e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,0.0001046477264026,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,7.729247590759769e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0001046476972987,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0004964030231349,287.6382751464844,294.1499938964844,297.2142028808594,294.47589111328125,298.5633544921875,297.53497314453125,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588394943624,1.2744773236761377e-08,0.0010588268050923,-0.0324305891990661,0.0,0.0,0.0,-0.0111309280619025,60.0,14.9209566116333,0.0,-7.644026567277251e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,9.986995428334922e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0001051679137162,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,7.767668284941465e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,0.0001051678846124,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0004988705040886,287.6298217773437,294.1499938964844,297.1000366210937,294.40850830078125,298.54901123046875,297.4334411621094,286.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641041444614,1.3360254236260973e-08,0.0010640907566994,-0.034040804952383,0.0,0.0,0.0,-0.0114360535517334,60.0,14.84924030303955,0.0,-7.72020953831998e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0001004365549306,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,0.0001057645786204,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,7.811737305019051e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,0.0001057645495166,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,0.0005017008516006,287.62139892578125,294.1499938964844,296.98126220703125,294.3378295898437,298.533935546875,297.3241882324219,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701459832489,1.4066232623122232e-08,0.001070131896995,-0.0358874574303627,0.0,0.0,0.0,-0.0117860594764351,60.0,14.774687767028809,0.0,-7.808058199998413e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0001014170702546,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,0.0001067971024895,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,7.887999527156353e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,0.0001067970733856,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,0.0005065987352281,287.6047668457031,294.1499938964844,296.7311706542969,294.1873779296875,298.49908447265625,297.0814514160156,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805870406329,1.5287925592133433e-08,0.0010805717902258,-0.0390822254121303,0.0,0.0,0.0,-0.0123916715383529,60.0,14.59409236907959,0.0,-7.961253345456498e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0001014170702546,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,0.0001067971024895,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,7.887999527156353e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,0.0001067970733856,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,0.0005065987352281,287.6047668457031,294.1499938964844,296.7311706542969,294.1873779296875,298.49908447265625,297.0814514160156,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805870406329,1.5287925592133433e-08,0.0010805717902258,-0.0390822254121303,0.0,0.0,0.0,-0.0123916715383529,60.0,14.59409236907959,0.0,-7.961253345456498e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.0,0.0,0.0001022101496346,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001076322514563,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,7.949682913022116e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0001076322223525,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,0.0005105602904222,287.58837890625,294.1499938964844,296.46649169921875,294.02606201171875,298.4593811035156,296.81988525390625,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890417033806,1.62760951383234e-08,0.0010890254052355,-0.0416654609143734,0.0,0.0,0.0,-0.0128815686330199,60.0,14.369955062866213,0.0,-8.086252734074152e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
