time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.0,0.0,0.0001022101496346,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001076322514563,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,7.949682913022116e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0001076322223525,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,0.0005105602904222,287.58837890625,294.1499938964844,296.46649169921875,294.02606201171875,298.4593811035156,296.81988525390625,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890417033806,1.62760951383234e-08,0.0010890254052355,-0.0416654609143734,0.0,0.0,0.0,-0.0128815686330199,60.0,14.369955062866213,0.0,-8.086252734074152e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,0.0001028632759698,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0001083200259017,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,8.000482193892822e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001083199967979,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0005138228298164,287.5722351074219,294.1499938964844,296.1897888183594,293.85546875,298.4149169921875,296.5448303222656,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960006620734,1.7089895720800996e-08,0.0010959835490211,-0.043792251497507,0.0,0.0,0.0,-0.0132850017398595,60.0,14.108881950378418,0.0,-8.189925182477965e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,0.0001028632759698,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0001083200259017,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,8.000482193892822e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001083199967979,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0005138228298164,287.5722351074219,294.1499938964844,296.1897888183594,293.85546875,298.4149169921875,296.5448303222656,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960006620734,1.7089895720800996e-08,0.0010959835490211,-0.043792251497507,0.0,0.0,0.0,-0.0132850017398595,60.0,14.108881950378418,0.0,-8.189925182477965e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,0.0001034115121001,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0001088973440346,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,8.043122215894982e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,0.0001088973149308,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0005165613838471,287.556396484375,294.1499938964844,295.90362548828125,293.67724609375,298.3652648925781,296.2588195800781,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018440127372,1.777299907246288e-08,0.001101826201193,-0.0455770306289196,0.0,0.0,0.0,-0.0136236529797315,60.0,13.812332153320312,0.0,-8.277456942096252e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,0.0001034115121001,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0001088973440346,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,8.043122215894982e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,0.0001088973149308,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0005165613838471,287.556396484375,294.1499938964844,295.90362548828125,293.67724609375,298.3652648925781,296.2588195800781,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018440127372,1.777299907246288e-08,0.001101826201193,-0.0455770306289196,0.0,0.0,0.0,-0.0136236529797315,60.0,13.812332153320312,0.0,-8.277456942096252e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0001036346293403,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,0.0001091322992579,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,8.060476102400571e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,0.000109132270154,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0005176758859306,287.548583984375,294.1499938964844,295.7577819824219,293.58575439453125,298.3388061523437,296.1136169433594,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042290134355,1.8051016681397414e-08,0.0011042109690606,-0.0463032908737659,0.0,0.0,0.0,-0.0137615157291293,60.0,13.653182983398438,0.0,-8.313213584187906e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,0.0001037852707668,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,0.0001092909296858,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,8.072192576946691e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0001092909005819,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,0.0005184283945709,287.54083251953125,294.1499938964844,295.6105651855469,293.4930114746094,298.3113708496094,295.9672546386719,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058310046792,1.8238711874118962e-08,0.0011058128438889,-0.0467935726046562,0.0,0.0,0.0,-0.0138545483350753,60.0,13.486126899719238,0.0,-8.337398327284974e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.0001038046684698,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.0001093113605747,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,8.073701610555872e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,0.000109311324195,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,0.0005185253103263,287.52569580078125,294.1499938964844,295.3131408691406,293.30450439453125,298.2518920898437,295.67266845703125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060342658311,1.8262868550777973e-08,0.0011060159886255,-0.0468566752970218,0.0,0.0,0.0,-0.013866507448256,60.0,13.113059997558594,-0.0,-8.340514057181282e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.0001038046684698,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.0001093113605747,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,8.073701610555872e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,0.000109311324195,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,0.0005185253103263,287.52569580078125,294.1499938964844,295.3131408691406,293.30450439453125,298.2518920898437,295.67266845703125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060342658311,1.8262868550777973e-08,0.0011060159886255,-0.0468566752970218,0.0,0.0,0.0,-0.013866507448256,60.0,13.113059997558594,-0.0,-8.340514057181282e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0001035653258441,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,0.000109059314127,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,8.055085345404223e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,0.0001090592850232,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0005173297249712,287.5109558105469,294.1499938964844,295.013916015625,293.11346435546875,298.1876220703125,295.3797302246094,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034901253879,1.7964636001011062e-08,0.0011034721974283,-0.0460776463150978,0.0,0.0,0.0,-0.0137186925858259,60.0,12.705235481262209,-0.0,-8.302095722001469e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0001035653258441,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,0.000109059314127,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,8.055085345404223e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,0.0001090592850232,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0005173297249712,287.5109558105469,294.1499938964844,295.013916015625,293.11346435546875,298.1876220703125,295.3797302246094,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034901253879,1.7964636001011062e-08,0.0011034721974283,-0.0460776463150978,0.0,0.0,0.0,-0.0137186925858259,60.0,12.705235481262209,-0.0,-8.302095722001469e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,0.0001030415005516,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,0.0001085077019524,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,8.014343620743603e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,0.0001085076801246,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0005147131159901,287.4966735839844,294.1499938964844,294.7154541015625,292.9217529296875,298.119140625,295.09197998046875,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979106882587,1.7311936773012352e-08,0.0010978933423757,-0.0443724244832992,0.0,0.0,0.0,-0.013395132496953,60.0,12.26912784576416,-0.0,-8.21832486508356e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,0.0001030415005516,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,0.0001085077019524,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,8.014343620743603e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,0.0001085076801246,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0005147131159901,287.4966735839844,294.1499938964844,294.7154541015625,292.9217529296875,298.119140625,295.09197998046875,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979106882587,1.7311936773012352e-08,0.0010978933423757,-0.0443724244832992,0.0,0.0,0.0,-0.013395132496953,60.0,12.26912784576416,-0.0,-8.21832486508356e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,0.0001022924916469,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001077189590432,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,7.95608721091412e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0001077189299394,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0005109716439619,287.48272705078125,294.1499938964844,294.4203186035156,292.7311706542969,298.0477905273437,294.81011962890625,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899270419031,1.6378642442305136e-08,0.0010899106273427,-0.0419334806501865,0.0,0.0,0.0,-0.0129324486479163,60.0,11.815261840820312,-0.0,-8.099279114048842e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,0.0001022924916469,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001077189590432,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,7.95608721091412e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0001077189299394,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0005109716439619,287.48272705078125,294.1499938964844,294.4203186035156,292.7311706542969,298.0477905273437,294.81011962890625,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899270419031,1.6378642442305136e-08,0.0010899106273427,-0.0419334806501865,0.0,0.0,0.0,-0.0129324486479163,60.0,11.815261840820312,-0.0,-8.099279114048842e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0001018523253151,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,0.0001072554368874,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,7.921851647552103e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,0.0001072554150596,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,0.0005087729659862,287.47589111328125,294.1499938964844,294.2748107910156,292.6369323730469,298.0111083984375,294.6720886230469,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852384148165,1.5830192268140312e-08,0.0010852225823327,-0.04049988463521,0.0,0.0,0.0,-0.0126605657860636,60.0,11.583989143371582,-0.0,-8.029726217273493e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.000101319674286,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.0001066945405909,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,7.880423800088465e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,0.0001066945114871,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0005061122938059,287.46923828125,294.1499938964844,294.1310729980469,292.543701171875,297.9730834960937,294.5390930175781,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079554320313,1.5166504496733072e-08,0.0010795391863211,-0.0387647524476051,0.0,0.0,0.0,-0.0123315062373876,60.0,11.34767723083496,-0.0,-7.945961044697469e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0001002407079795,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.0001055583270499,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,7.796503632562235e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,0.000105558305222,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0005007226136513,287.4562072753906,294.1499938964844,293.85028076171875,292.3612365722656,297.8953552246094,294.2806701660156,286.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680620325729,1.382212388989501e-08,0.0010680481791496,-0.0352489687502384,0.0,0.0,0.0,-0.0116650620475411,60.0,10.877985954284668,-0.0,-7.777625654625808e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0001002407079795,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.0001055583270499,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,7.796503632562235e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,0.000105558305222,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0005007226136513,287.4562072753906,294.1499938964844,293.85028076171875,292.3612365722656,297.8953552246094,294.2806701660156,286.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680620325729,1.382212388989501e-08,0.0010680481791496,-0.0352489687502384,0.0,0.0,0.0,-0.0116650620475411,60.0,10.877985954284668,-0.0,-7.777625654625808e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.9124365078751e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,0.0001043827651301,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,7.709676719969139e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,0.0001043827433022,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0004951462615281,287.4435729980469,294.1499938964844,293.5804748535156,292.1858215332031,297.815185546875,294.03564453125,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561655508354,1.2431190299366792e-08,0.0010561530943959,-0.0316100940108299,0.0,0.0,0.0,-0.0109755098819732,60.0,10.418306350708008,-0.0,-7.605356699968979e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.9124365078751e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,0.0001043827651301,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,7.709676719969139e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,0.0001043827433022,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0004951462615281,287.4435729980469,294.1499938964844,293.5804748535156,292.1858215332031,297.815185546875,294.03564453125,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561655508354,1.2431190299366792e-08,0.0010561530943959,-0.0316100940108299,0.0,0.0,0.0,-0.0109755098819732,60.0,10.418306350708008,-0.0,-7.605356699968979e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.809956100070848e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,0.0001033036023727,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,7.629970059497282e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,0.0001033035732689,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.000490027188789,287.4313659667969,294.1499938964844,293.32421875,292.0195007324219,297.732666015625,293.80517578125,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1154334345064854e-08,0.0010452348506078,-0.0282685700803995,0.0,0.0,0.0,-0.0103425178676843,60.0,9.979240417480469,-0.0,-7.448912242580263e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.809956100070848e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,0.0001033036023727,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,7.629970059497282e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,0.0001033035732689,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.000490027188789,287.4313659667969,294.1499938964844,293.32421875,292.0195007324219,297.732666015625,293.80517578125,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1154334345064854e-08,0.0010452348506078,-0.0282685700803995,0.0,0.0,0.0,-0.0103425178676843,60.0,9.979240417480469,-0.0,-7.448912242580263e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.724986011860892e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,0.0001024088269332,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,7.563882536487654e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0001024087978294,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,0.0004857827443629,287.4195556640625,294.1499938964844,293.0840759277344,291.8643493652344,297.6478576660156,293.5891418457031,286.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361922904849,1.0095656755026994e-08,0.0010361821623519,-0.0254973042756319,0.0,0.0,0.0,-0.009817685931921,60.0,9.573345184326172,-0.0,-7.320431194557386e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.724986011860892e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,0.0001024088269332,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,7.563882536487654e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0001024087978294,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,0.0004857827443629,287.4195556640625,294.1499938964844,293.0840759277344,291.8643493652344,297.6478576660156,293.5891418457031,286.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361922904849,1.0095656755026994e-08,0.0010361821623519,-0.0254973042756319,0.0,0.0,0.0,-0.009817685931921,60.0,9.573345184326172,-0.0,-7.320431194557386e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,9.686575504019856e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,0.0001020043418975,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,7.534007454523817e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,0.0001020043200696,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,0.00048386407434,287.41375732421875,294.1499938964844,292.9708557128906,291.7915954589844,297.6049194335937,293.48455810546875,287.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321021545678,9.617087570745753e-09,0.0010320926085114,-0.024244375526905,0.0,0.0,0.0,-0.0095804519951343,60.0,9.37977409362793,-0.0,-7.262718071388008e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.655939356889576e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,0.0001016817259369,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,7.510178693337366e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,0.000101681704109,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.000482333736727,287.40802001953125,294.1499938964844,292.86260986328125,291.7224426269531,297.56158447265625,293.3824768066406,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288356570526,9.235378684024909e-09,0.0010288263438269,-0.0232449527829885,0.0,0.0,0.0,-0.0093912109732627,60.0,9.196105003356934,-0.0,-7.216850406166486e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.618140029488131e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0001012836873997,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,7.480779459001496e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0001012836582958,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004804455966223,287.3968811035156,294.1499938964844,292.662353515625,291.5959777832031,297.4733581542969,293.1884155273437,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248048929497,8.764427406049435e-09,0.0010247961618006,-0.0220117792487144,0.0,0.0,0.0,-0.0091577246785163,60.0,8.875326156616211,-0.0,-7.160458181942887e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.618140029488131e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0001012836873997,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,7.480779459001496e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0001012836582958,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004804455966223,287.3968811035156,294.1499938964844,292.662353515625,291.5959777832031,297.4733581542969,293.1884155273437,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248048929497,8.764427406049435e-09,0.0010247961618006,-0.0220117792487144,0.0,0.0,0.0,-0.0091577246785163,60.0,8.875326156616211,-0.0,-7.160458181942887e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,9.592632704880089e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,0.0001010150808724,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,7.460940832970664e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0001010150590445,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0004791714600287,287.3860168457031,294.1499938964844,292.48590087890625,291.487060546875,297.3838195800781,293.0043640136719,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220882249996,8.446626509339694e-09,0.0010220798430964,-0.0211795642971992,0.0,0.0,0.0,-0.009000183083117,60.0,8.59377384185791,-0.0,-7.122529410708013e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,9.592632704880089e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,0.0001010150808724,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,7.460940832970664e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0001010150590445,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0004791714600287,287.3860168457031,294.1499938964844,292.48590087890625,291.487060546875,297.3838195800781,293.0043640136719,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220882249996,8.446626509339694e-09,0.0010220798430964,-0.0211795642971992,0.0,0.0,0.0,-0.009000183083117,60.0,8.59377384185791,-0.0,-7.122529410708013e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.578226308804004e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0001008633626042,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,7.44973513064906e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001008633407764,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.000478451809613,287.3753967285156,294.1499938964844,292.3358154296875,291.3978881835937,297.29345703125,292.8312683105469,287.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205513099208,8.26712209800462e-09,0.0010205430444329,-0.0207094866782426,0.0,0.0,0.0,-0.0089111858978867,60.0,8.353477478027344,-0.0,-7.101150600874463e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.578226308804004e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0001008633626042,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,7.44973513064906e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001008633407764,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.000478451809613,287.3753967285156,294.1499938964844,292.3358154296875,291.3978881835937,297.29345703125,292.8312683105469,287.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205513099208,8.26712209800462e-09,0.0010205430444329,-0.0207094866782426,0.0,0.0,0.0,-0.0089111858978867,60.0,8.353477478027344,-0.0,-7.101150600874463e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.569916437612846e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.000100775861938,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,7.443272625096142e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0001007758401101,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.000478036730783,287.3650817871094,294.1499938964844,292.214599609375,291.33062744140625,297.2026062011719,292.6726379394531,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196653893217,8.163591580512275e-09,0.0010196572402492,-0.0204383581876754,0.0,0.0,0.0,-0.0088598588481545,60.0,8.155558586120605,-0.0,-7.088834763635532e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.569916437612846e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.000100775861938,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,7.443272625096142e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0001007758401101,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.000478036730783,287.3650817871094,294.1499938964844,292.214599609375,291.33062744140625,297.2026062011719,292.6726379394531,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196653893217,8.163591580512275e-09,0.0010196572402492,-0.0204383581876754,0.0,0.0,0.0,-0.0088598588481545,60.0,8.155558586120605,-0.0,-7.088834763635532e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.567802771925926e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001007536047836,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.441628258675337e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0001007535829558,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004779311711899,287.3599853515625,294.1499938964844,292.1656494140625,291.3058776855469,297.1571655273437,292.5989990234375,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137257978546586e-09,0.0010194334900006,-0.0203693937510252,0.0,0.0,0.0,-0.0088468110188841,60.0,8.072492599487305,-0.0,-7.085703401799037e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.567046072334052e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0001007456303341,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,7.44103963370435e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0001007456085062,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0004778933362103,287.35498046875,294.1499938964844,292.1248474121094,291.28741455078125,297.1117858886719,292.5306091308594,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127820194658852e-09,0.0010193525813519,-0.0203446764498949,0.0,0.0,0.0,-0.0088421311229467,60.0,8.001663208007812,-0.0,-7.084581454819272e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.569011308485642e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0001007663304335,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,7.44256831239909e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0001007663086056,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0004779915325343,287.3451538085937,294.1499938964844,292.06915283203125,291.2704162597656,297.02166748046875,292.41143798828125,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152309050046824e-09,0.0010195602662861,-0.0204088129103183,0.0,0.0,0.0,-0.0088542634621262,60.0,7.895972728729248,-0.0,-7.087493258950418e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.569011308485642e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0001007663304335,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,7.44256831239909e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0001007663086056,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0004779915325343,287.3451538085937,294.1499938964844,292.06915283203125,291.2704162597656,297.02166748046875,292.41143798828125,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152309050046824e-09,0.0010195602662861,-0.0204088129103183,0.0,0.0,0.0,-0.0088542634621262,60.0,7.895972728729248,-0.0,-7.087493258950418e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
