time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.575080912327394e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,0.0001008302497211,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.447288953699172e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0001008302206173,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,0.00047829473624,287.33551025390625,294.1499938964844,292.04998779296875,291.28173828125,296.9325561523437,292.3146057128906,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925007986414e-09,0.0010202067205682,-0.0206068363040685,0.0,0.0,0.0,-0.0088917482644319,60.0,7.835720062255859,-0.0,-7.096486598356935e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.575080912327394e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,0.0001008302497211,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.447288953699172e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0001008302206173,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,0.00047829473624,287.33551025390625,294.1499938964844,292.04998779296875,291.28173828125,296.9325561523437,292.3146057128906,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925007986414e-09,0.0010202067205682,-0.0206068363040685,0.0,0.0,0.0,-0.0088917482644319,60.0,7.835720062255859,-0.0,-7.096486598356935e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.581803169567138e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0001009010375128,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,7.452517456840724e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0001009010156849,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0004786305362358,287.326171875,294.1499938964844,292.04998779296875,291.3076477050781,296.8451538085937,292.2449645996094,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,7.815674304962158,-0.0,-7.106454091854175e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.581803169567138e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0001009010375128,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,7.452517456840724e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0001009010156849,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0004786305362358,287.326171875,294.1499938964844,292.04998779296875,291.3076477050781,296.8451538085937,292.2449645996094,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,7.815674304962158,-0.0,-7.106454091854175e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.579419565852731e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.000100875935459,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.45066354284063e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0001008759136311,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.0004785114433616,287.31707763671875,294.1499938964844,292.04998779296875,291.3329772949219,296.75946044921875,292.1983947753906,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206722654402,-0.0207483824342489,0.0,0.0,0.0,-0.0089185601100325,60.0,7.809367179870605,-0.0,-7.102918431201033e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.579419565852731e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.000100875935459,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.45066354284063e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0001008759136311,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.0004785114433616,287.31707763671875,294.1499938964844,292.04998779296875,291.3329772949219,296.75946044921875,292.1983947753906,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206722654402,-0.0207483824342489,0.0,0.0,0.0,-0.0089185601100325,60.0,7.809367179870605,-0.0,-7.102918431201033e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.575436706654727e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,0.0001008339895633,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,7.44756544008851e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0001008339677355,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004783125186804,287.3125915527344,294.1499938964844,292.04998779296875,291.3454284667969,296.71697998046875,292.1784362792969,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232353465587039e-09,0.0010202485136687,-0.0206184312701225,0.0,0.0,0.0,-0.0088939638808369,60.0,7.80750560760498,-0.0,-7.097013110524132e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.567596862325443e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001007514292723,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.441467460012063e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0001007514074444,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0004779208975378,287.3082580566406,294.1499938964844,292.04998779296875,291.35772705078125,296.6755065917969,292.164306640625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.020362613722682,0.0,0.0,0.0,-0.0088455202057957,60.0,7.805744171142578,-0.0,-7.085395736794453e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.553202835377306e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.0001005998565233,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.430272671626881e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,0.0001005998419714,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,0.0004772019165102,287.2996520996094,294.1499938964844,292.04998779296875,291.3818664550781,296.5929870605469,292.1376953125,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.955336833731508e-09,0.0010178786469623,-0.0198929607868194,0.0,0.0,0.0,-0.008756629191339,60.0,7.803159236907959,-0.0,-7.06409295503363e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.553202835377306e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.0001005998565233,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.430272671626881e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,0.0001005998419714,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,0.0004772019165102,287.2996520996094,294.1499938964844,292.04998779296875,291.3818664550781,296.5929870605469,292.1376953125,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.955336833731508e-09,0.0010178786469623,-0.0198929607868194,0.0,0.0,0.0,-0.008756629191339,60.0,7.803159236907959,-0.0,-7.06409295503363e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.547753143124282e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0001005424710456,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.426033698720858e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0001005424492177,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0004769296792801,287.29132080078125,294.1499938964844,292.04998779296875,291.4053649902344,296.51220703125,292.11553955078125,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173042537644,7.887430264474915e-09,0.0010172964539378,-0.019715117290616,0.0,0.0,0.0,-0.0087229572236537,60.0,7.806064605712891,-0.0,-7.056034689867374e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.547753143124282e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0001005424710456,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.426033698720858e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0001005424492177,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0004769296792801,287.29132080078125,294.1499938964844,292.04998779296875,291.4053649902344,296.51220703125,292.11553955078125,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173042537644,7.887430264474915e-09,0.0010172964539378,-0.019715117290616,0.0,0.0,0.0,-0.0087229572236537,60.0,7.806064605712891,-0.0,-7.056034689867374e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.562138438923284e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001006939492071,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,7.437221938744187e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0001006939273793,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0004776482237502,287.2832336425781,294.1499938964844,292.04998779296875,291.42822265625,296.4329528808594,292.09979248046875,287.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018839306198,8.066654899607784e-09,0.0010188311571255,-0.0201844908297061,0.0,0.0,0.0,-0.0088118175044655,60.0,7.820887088775635,-0.0,-7.077312602632446e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.562138438923284e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001006939492071,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,7.437221938744187e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0001006939273793,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0004776482237502,287.2832336425781,294.1499938964844,292.04998779296875,291.42822265625,296.4329528808594,292.09979248046875,287.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018839306198,8.066654899607784e-09,0.0010188311571255,-0.0201844908297061,0.0,0.0,0.0,-0.0088118175044655,60.0,7.820887088775635,-0.0,-7.077312602632446e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.606952517060564e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,0.000101165860542,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.472077413694933e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0001011658459901,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004798868030775,287.2752380371094,294.1499938964844,292.04998779296875,291.45037841796875,296.3539733886719,292.0864562988281,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236098896712,8.624990499583873e-09,0.0010236012749373,-0.021646648645401,0.0,0.0,0.0,-0.0090885870158672,60.0,7.848918437957764,-0.0,-7.14380448130214e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.606952517060564e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,0.000101165860542,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.472077413694933e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0001011658459901,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004798868030775,287.2752380371094,294.1499938964844,292.04998779296875,291.45037841796875,296.3539733886719,292.0864562988281,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236098896712,8.624990499583873e-09,0.0010236012749373,-0.021646648645401,0.0,0.0,0.0,-0.0090885870158672,60.0,7.848918437957764,-0.0,-7.14380448130214e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.634061279939488e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.000101451332739,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,7.493162411265075e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0001014513181871,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,0.000481240946101,287.2712707519531,294.1499938964844,292.04998779296875,291.4612121582031,296.3148498535156,292.0805053710937,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264960583299,8.962744324492178e-09,0.0010264870943501,-0.02253108471632,0.0,0.0,0.0,-0.0092560146003961,60.0,7.866050720214844,-0.0,-7.184178940633501e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.726827556733042e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,0.0001024282100843,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.565313717350364e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0001024281882564,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0004858748288825,287.2673645019531,294.1499938964844,292.04998779296875,291.47186279296875,296.27569580078125,292.0751647949219,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036379369907,1.0118537119296889e-08,0.001036369241774,-0.0255572125315666,0.0,0.0,0.0,-0.0098289856687188,60.0,7.9159345626831055,-0.0,-7.3231973374277e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.973061241908e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0001050211722031,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,7.756829290883616e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0001050211503752,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0004981746897101,287.2595520019531,294.1499938964844,292.04998779296875,291.4925842285156,296.1967468261719,292.0666198730469,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626146104186,1.3186478575732964e-08,0.0010626013390719,-0.0335862040519714,0.0,0.0,0.0,-0.0113498885184526,60.0,8.055196762084961,-0.0,-7.698662329858055e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.973061241908e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0001050211722031,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,7.756829290883616e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0001050211503752,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0004981746897101,287.2595520019531,294.1499938964844,292.04998779296875,291.4925842285156,296.1967468261719,292.0666198730469,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626146104186,1.3186478575732964e-08,0.0010626013390719,-0.0335862040519714,0.0,0.0,0.0,-0.0113498885184526,60.0,8.055196762084961,-0.0,-7.698662329858055e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.0001031884166877,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0001086624033632,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,8.025769056985155e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0001086623815353,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0005154471145942,287.2530822753906,294.1499938964844,292.04998779296875,291.5126037597656,296.12384033203125,292.0592956542969,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994796175509,1.7494894422043217e-08,0.0010994620388373,-0.0448504500091075,0.0,0.0,0.0,-0.0134858544915914,60.0,7.913291931152344,-0.0,-8.241763538308079e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.0001031884166877,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0001086624033632,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,8.025769056985155e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0001086623815353,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0005154471145942,287.2530822753906,294.1499938964844,292.04998779296875,291.5126037597656,296.12384033203125,292.0592956542969,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994796175509,1.7494894422043217e-08,0.0010994620388373,-0.0448504500091075,0.0,0.0,0.0,-0.0134858544915914,60.0,7.913291931152344,-0.0,-8.241763538308079e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0001073956373147,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001130928067141,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,8.352997247129679e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001130927848862,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0005364630487747,287.2451477050781,294.1499938964844,292.04998779296875,291.5318298339844,296.0421447753906,292.0546264648437,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442808900028,2.2737296490049643e-08,0.001144258189015,-0.0585336424410343,0.0,0.0,0.0,-0.0160845816135406,60.0,8.38121509552002,-0.0,-8.927533201585902e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0001073956373147,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001130928067141,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,8.352997247129679e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001130927848862,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0005364630487747,287.2451477050781,294.1499938964844,292.04998779296875,291.5318298339844,296.0421447753906,292.0546264648437,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442808900028,2.2737296490049643e-08,0.001144258189015,-0.0585336424410343,0.0,0.0,0.0,-0.0160845816135406,60.0,8.38121509552002,-0.0,-8.927533201585902e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001110806624637,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0001169733150163,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,8.63961031427607e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0001169732931884,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0005548705230467,287.2372436523437,294.1499938964844,292.04998779296875,291.55029296875,295.9595031738281,292.0521240234375,287.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835503391921,2.7329299712164363e-08,0.0011835229815915,-0.070493035018444,0.0,0.0,0.0,-0.0183610320091247,60.0,8.734434127807617,-0.0,-9.550696944415905e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001110806624637,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0001169733150163,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,8.63961031427607e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0001169732931884,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0005548705230467,287.2372436523437,294.1499938964844,292.04998779296875,291.55029296875,295.9595031738281,292.0521240234375,287.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835503391921,2.7329299712164363e-08,0.0011835229815915,-0.070493035018444,0.0,0.0,0.0,-0.0183610320091247,60.0,8.734434127807617,-0.0,-9.550696944415905e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0001123434922192,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0001183031417895,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,8.737831376492977e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0001183031199616,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0005611786036752,287.2333374023437,294.1499938964844,292.04998779296875,291.5592041015625,295.918212890625,292.051513671875,287.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970403138548,2.8903039961392096e-08,0.001197011442855,-0.0745850950479507,0.0,0.0,0.0,-0.0191413611173629,60.0,8.865436553955078,-0.0,-9.769087228050921e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001129689990193,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0001189618269563,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,8.786481339484453e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0001189618051284,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0005643031327053,287.2294921875,294.1499938964844,292.04998779296875,291.56793212890625,295.87725830078125,292.0510559082031,287.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037144042551,2.9682542646014564e-08,0.001203684718348,-0.0766106322407722,0.0,0.0,0.0,-0.0195278339087963,60.0,8.963346481323242,-0.0,-9.87817330155849e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001113686157623,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0001172765478258,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,8.662007167004049e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.000117276525998,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0005563089507631,287.22216796875,294.1499938964844,292.04998779296875,291.5847473144531,295.7983093261719,292.0505065917969,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866386048495,2.7688138004577922e-08,0.0011866108980029,-0.0714263916015625,0.0,0.0,0.0,-0.0185390207916498,60.0,9.003479957580566,-0.0,-9.600274353260829e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001113686157623,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0001172765478258,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,8.662007167004049e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.000117276525998,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0005563089507631,287.22216796875,294.1499938964844,292.04998779296875,291.5847473144531,295.7983093261719,292.0505065917969,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866386048495,2.7688138004577922e-08,0.0011866108980029,-0.0714263916015625,0.0,0.0,0.0,-0.0185390207916498,60.0,9.003479957580566,-0.0,-9.600274353260829e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.000107521926111,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0001132257966673,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,8.362819789908826e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0001132257748395,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0005370939034037,287.2152709960937,294.1499938964844,292.04998779296875,291.6007080078125,295.7229919433594,292.0502319335937,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456464417278,2.2894644402526865e-08,0.0011456236243247,-0.0589438565075397,0.0,0.0,0.0,-0.0161626860499382,60.0,8.887118339538574,-0.0,-8.948536134312236e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.000107521926111,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0001132257966673,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,8.362819789908826e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0001132257748395,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0005370939034037,287.2152709960937,294.1499938964844,292.04998779296875,291.6007080078125,295.7229919433594,292.0502319335937,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456464417278,2.2894644402526865e-08,0.0011456236243247,-0.0589438565075397,0.0,0.0,0.0,-0.0161626860499382,60.0,8.887118339538574,-0.0,-8.948536134312236e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,0.0001030328348861,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001084985633497,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,8.013668411877006e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.0001084985487977,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0005146699841134,287.20904541015625,294.1499938964844,292.04998779296875,291.6158142089844,295.6535339355469,292.0501403808594,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978262871503,1.7300989085811125e-08,0.0010978089412674,-0.0443438105285167,0.0,0.0,0.0,-0.0133897513151168,60.0,8.653687477111816,-0.0,-8.21692225372317e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,0.0001030328348861,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001084985633497,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,8.013668411877006e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.0001084985487977,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0005146699841134,287.20904541015625,294.1499938964844,292.04998779296875,291.6158142089844,295.6535339355469,292.0501403808594,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978262871503,1.7300989085811125e-08,0.0010978089412674,-0.0443438105285167,0.0,0.0,0.0,-0.0133897513151168,60.0,8.653687477111816,-0.0,-8.21692225372317e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.876902186078952e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.00010400856263,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.682038267375901e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0001040085480781,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0004933713935315,287.2030639648437,294.1499938964844,292.04998779296875,291.6300048828125,295.5865173339844,292.0500793457031,287.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523861274123,1.1988329440271173e-08,0.0010523741366341,-0.0304512325674295,0.0,0.0,0.0,-0.0107560046017169,60.0,8.396149635314941,-0.0,-7.550910652298627e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.876902186078952e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.00010400856263,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.682038267375901e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0001040085480781,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0004933713935315,287.2030639648437,294.1499938964844,292.04998779296875,291.6300048828125,295.5865173339844,292.0500793457031,287.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523861274123,1.1988329440271173e-08,0.0010523741366341,-0.0304512325674295,0.0,0.0,0.0,-0.0107560046017169,60.0,8.396149635314941,-0.0,-7.550910652298627e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.7292271675542e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001024534722091,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.56717927288264e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001024534503812,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0004859947075601,287.20025634765625,294.1499938964844,292.04998779296875,291.6367492675781,295.5544738769531,292.0500793457031,287.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366545757278,1.0148381690555652e-08,0.0010366443311795,-0.0256353244185447,0.0,0.0,0.0,-0.0098438812419772,60.0,8.282984733581543,-0.0,-7.326801920726211e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.615392627893016e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001012547363643,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.47864178265445e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0001012547218124,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,0.0004803084593731,287.1975402832031,294.1499938964844,292.04998779296875,291.6432800292969,295.5230712890625,292.050048828125,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245301527902,8.730095757414347e-09,0.0010245214216411,-0.0219218581914901,0.0,0.0,0.0,-0.0091407997533679,60.0,8.188725471496582,-0.0,-7.156354087101138e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.472427336731926e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.974924614652993e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.36744623281993e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,9.974922431865708e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0004731670487672,287.1921691894531,294.1499938964844,292.04998779296875,291.6556396484375,295.46112060546875,292.050048828125,287.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092799784615,6.948866371203621e-09,0.0010092731099575,-0.0172568839043378,0.0,0.0,0.0,-0.0082576815038919,60.0,8.039298057556152,-0.0,-6.945128916413523e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
