time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.472427336731926e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.974924614652993e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.36744623281993e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,9.974922431865708e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0004731670487672,287.1921691894531,294.1499938964844,292.04998779296875,291.6556396484375,295.46112060546875,292.050048828125,287.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092799784615,6.948866371203621e-09,0.0010092731099575,-0.0172568839043378,0.0,0.0,0.0,-0.0082576815038919,60.0,8.039298057556152,-0.0,-6.945128916413523e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.451651567360386e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.953046537702905e-05,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,7.35128705855459e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.95304435491562e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004721292352769,287.1870422363281,294.1499938964844,292.04998779296875,291.6670227050781,295.4006042480469,292.0500183105469,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070629650726,6.690015208477007e-09,0.0010070563293993,-0.0165788643062114,0.0,0.0,0.0,-0.0081293415278196,60.0,7.97137451171875,-0.0,-6.914696371040918e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.451651567360386e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.953046537702905e-05,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,7.35128705855459e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.95304435491562e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004721292352769,287.1870422363281,294.1499938964844,292.04998779296875,291.6670227050781,295.4006042480469,292.0500183105469,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070629650726,6.690015208477007e-09,0.0010070563293993,-0.0165788643062114,0.0,0.0,0.0,-0.0081293415278196,60.0,7.97137451171875,-0.0,-6.914696371040918e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.528285590931772e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001003374563879,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,7.41089170332998e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.000100337441836,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0004759572912007,287.1820678710937,294.1499938964844,292.04998779296875,291.67742919921875,295.3407592773437,292.0500183105469,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152255417779,7.644796795602815e-09,0.0010152178583666,-0.0190796609967947,0.0,0.0,0.0,-0.0086026545614004,60.0,7.976034164428711,-0.0,-7.027280446436637e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,9.528285590931772e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001003374563879,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,7.41089170332998e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.000100337441836,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0004759572912007,287.1820678710937,294.1499938964844,292.04998779296875,291.67742919921875,295.3407592773437,292.0500183105469,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152255417779,7.644796795602815e-09,0.0010152178583666,-0.0190796609967947,0.0,0.0,0.0,-0.0086026545614004,60.0,7.976034164428711,-0.0,-7.027280446436637e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.680702351033688e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001019424817059,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,7.529437425546348e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.000101942459878,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0004835708241444,287.1772155761719,294.1499938964844,292.04998779296875,291.68682861328125,295.2812194824219,292.0500183105469,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314646642655,9.543769330377929e-09,0.0010314551182091,-0.024052420631051,0.0,0.0,0.0,-0.009544052183628,60.0,8.048612594604492,-0.0,-7.253898104409019e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.680702351033688e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001019424817059,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,7.529437425546348e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.000101942459878,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0004835708241444,287.1772155761719,294.1499938964844,292.04998779296875,291.68682861328125,295.2812194824219,292.0500183105469,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314646642655,9.543769330377929e-09,0.0010314551182091,-0.024052420631051,0.0,0.0,0.0,-0.009544052183628,60.0,8.048612594604492,-0.0,-7.253898104409019e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.761075489223003e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.0001027888501994,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.591950270580128e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,0.0001027888356475,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0004875856393482,287.1748046875,294.1499938964844,292.04998779296875,291.691162109375,295.2514953613281,292.0500183105469,287.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400319006294,1.0545167405950906e-08,0.0010400213068351,-0.0266740527004003,0.0,0.0,0.0,-0.0100405048578977,60.0,8.093841552734375,-0.0,-7.374848109975576e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.847323235590012e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0001036970788845,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.659031689399853e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001036970643326,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004918938502669,287.1724548339844,294.1499938964844,292.04998779296875,291.6952209472656,295.2217712402344,292.0500183105469,287.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492169531062,1.1619755824199274e-08,0.001049205311574,-0.0294866971671581,0.0,0.0,0.0,-0.0105732008814811,60.0,8.146196365356445,-0.0,-7.505749977099185e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0001000466072582,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0001053539162967,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,7.781405292917043e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001053539017448,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004997532232664,287.1678161621094,294.1499938964844,292.04998779296875,291.7025756835937,295.1625061035156,292.0500183105469,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659862309694,1.358011569863038e-08,0.0010659726103767,-0.0346159413456916,0.0,0.0,0.0,-0.0115450574085116,60.0,8.248847007751465,-0.0,-7.747514274569768e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0001000466072582,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0001053539162967,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,7.781405292917043e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001053539017448,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004997532232664,287.1678161621094,294.1499938964844,292.04998779296875,291.7025756835937,295.1625061035156,292.0500183105469,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659862309694,1.358011569863038e-08,0.0010659726103767,-0.0346159413456916,0.0,0.0,0.0,-0.0115450574085116,60.0,8.248847007751465,-0.0,-7.747514274569768e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0001013053479255,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001066794357029,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,7.87930766819045e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.000106679421151,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0005060408730059,287.163330078125,294.1499938964844,292.04998779296875,291.7088317871094,295.103759765625,292.0500183105469,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794043773785,1.514848868566787e-08,0.0010793892433866,-0.0387176424264907,0.0,0.0,0.0,-0.0123225962743163,60.0,8.340767860412598,-0.0,-7.943692281742187e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0001013053479255,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001066794357029,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,7.87930766819045e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.000106679421151,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0005060408730059,287.163330078125,294.1499938964844,292.04998779296875,291.7088317871094,295.103759765625,292.0500183105469,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794043773785,1.514848868566787e-08,0.0010793892433866,-0.0387176424264907,0.0,0.0,0.0,-0.0123225962743163,60.0,8.340767860412598,-0.0,-7.943692281742187e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0001022456344799,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0001076695989468,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.952441228553653e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0001076695843948,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.000510737823788,287.15899658203125,294.1499938964844,292.04998779296875,291.7140197753906,295.0455627441406,292.0500183105469,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.6320081286380628e-08,0.0010894088773056,-0.0417804196476936,0.0,0.0,0.0,-0.0129034118726849,60.0,8.416956901550293,-0.0,-8.091838310519962e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0001022456344799,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0001076695989468,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.952441228553653e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0001076695843948,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.000510737823788,287.15899658203125,294.1499938964844,292.04998779296875,291.7140197753906,295.0455627441406,292.0500183105469,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.6320081286380628e-08,0.0010894088773056,-0.0417804196476936,0.0,0.0,0.0,-0.0129034118726849,60.0,8.416956901550293,-0.0,-8.091838310519962e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0001028922706609,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.000108350533992,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,8.002734830370173e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0001083505194401,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0005139678833074,287.15484619140625,294.1499938964844,292.04998779296875,291.71807861328125,294.98834228515625,292.04998779296875,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963127715513,1.7125785234384242e-08,0.001096295658499,-0.0438860282301902,0.0,0.0,0.0,-0.0133028198033571,60.0,8.472098350524902,-0.0,-8.194511735837295e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0001028922706609,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.000108350533992,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,8.002734830370173e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0001083505194401,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0005139678833074,287.15484619140625,294.1499938964844,292.04998779296875,291.71807861328125,294.98834228515625,292.04998779296875,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963127715513,1.7125785234384242e-08,0.001096295658499,-0.0438860282301902,0.0,0.0,0.0,-0.0133028198033571,60.0,8.472098350524902,-0.0,-8.194511735837295e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0001032100626616,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0001086851916625,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,8.027451985981315e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001086851771106,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0005155553226359,287.1527709960937,294.1499938964844,292.04998779296875,291.7196960449219,294.9597473144531,292.04998779296875,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996900964528,1.7521751161098112e-08,0.0010996726341545,-0.0449206382036209,0.0,0.0,0.0,-0.0134990727528929,60.0,8.498888969421387,-0.0,-8.24520896003378e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0001034243250614,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0001089108191081,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,8.044116839300841e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.0001089108045562,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0005166256451047,287.1507263183594,294.1499938964844,292.04998779296875,291.72100830078125,294.931396484375,292.04998779296875,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019776575267,1.7788728712275773e-08,0.0011019598459824,-0.0456181243062019,0.0,0.0,0.0,-0.0136314462870359,60.0,8.519262313842773,-0.0,-8.279478436179488e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0001034387387335,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0001089259967557,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,8.045238064369187e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001089259822038,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0005166976479813,287.1469116210937,294.1499938964844,292.04998779296875,291.7228088378906,294.8760681152344,292.04998779296875,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021320242434,1.7806685903565267e-08,0.0011021142126992,-0.0456650368869304,0.0,0.0,0.0,-0.0136403525248169,60.0,8.531755447387695,-0.0,-8.281785568442501e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0001034387387335,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0001089259967557,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,8.045238064369187e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001089259822038,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0005166976479813,287.1469116210937,294.1499938964844,292.04998779296875,291.7228088378906,294.8760681152344,292.04998779296875,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021320242434,1.7806685903565267e-08,0.0011021142126992,-0.0456650368869304,0.0,0.0,0.0,-0.0136403525248169,60.0,8.531755447387695,-0.0,-8.281785568442501e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0001033188091241,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0001087997006834,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,8.035909559112042e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0001087996861315,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0005160985165275,287.1432189941406,294.1499938964844,292.04998779296875,291.723388671875,294.82159423828125,292.04998779296875,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008528526872,1.7657239226309684e-08,0.0011008352739736,-0.0452746078372001,0.0,0.0,0.0,-0.0135662592947483,60.0,8.529180526733398,-0.0,-8.262590966978679e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0001033188091241,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0001087997006834,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,8.035909559112042e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0001087996861315,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0005160985165275,287.1432189941406,294.1499938964844,292.04998779296875,291.723388671875,294.82159423828125,292.04998779296875,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008528526872,1.7657239226309684e-08,0.0011008352739736,-0.0452746078372001,0.0,0.0,0.0,-0.0135662592947483,60.0,8.529180526733398,-0.0,-8.262590966978679e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0001032295040204,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0001087056589312,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,8.028963929973543e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0001087056443793,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,0.0005156524712219,287.1398620605469,294.1499938964844,292.04998779296875,291.723388671875,294.7689514160156,292.04998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998990619555,1.7545959352105456e-08,0.0010998814832419,-0.0449838824570179,0.0,0.0,0.0,-0.0135110830888152,60.0,8.517370223999023,-0.0,-8.248313321246314e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0001032295040204,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0001087056589312,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,8.028963929973543e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0001087056443793,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,0.0005156524712219,287.1398620605469,294.1499938964844,292.04998779296875,291.723388671875,294.7689514160156,292.04998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998990619555,1.7545959352105456e-08,0.0010998814832419,-0.0449838824570179,0.0,0.0,0.0,-0.0135110830888152,60.0,8.517370223999023,-0.0,-8.248313321246314e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.000103150436189,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0001086224001483,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,8.022814290598035e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0001086223855963,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0005152575322426,287.1365661621094,294.1499938964844,292.04998779296875,291.723388671875,294.7168884277344,292.04998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990566806867,1.7447439049078642e-08,0.0010990392183884,-0.044726476073265,0.0,0.0,0.0,-0.0134622426703572,60.0,8.505374908447266,-0.0,-8.235682713575444e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.000103150436189,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0001086224001483,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,8.022814290598035e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0001086223855963,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0005152575322426,287.1365661621094,294.1499938964844,292.04998779296875,291.723388671875,294.7168884277344,292.04998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990566806867,1.7447439049078642e-08,0.0010990392183884,-0.044726476073265,0.0,0.0,0.0,-0.0134622426703572,60.0,8.505374908447266,-0.0,-8.235682713575444e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0001031194115057,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0001085897310986,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,8.020401583053172e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0001085897092707,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0005151025252416,287.13494873046875,294.1499938964844,292.04998779296875,291.723388671875,294.691162109375,292.04998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987279238179,1.7408774866112253e-08,0.0010987104615196,-0.0446254573762416,0.0,0.0,0.0,-0.0134430853649973,60.0,8.498867988586426,-0.0,-8.230728099078989e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.000103094469523,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.0001085634576156,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,8.018461085157469e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0001085634430637,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0005149779026396,287.1334228515625,294.1499938964844,292.04998779296875,291.723388671875,294.6657409667969,292.04998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984619148075,1.7377690397779588e-08,0.0010984445689246,-0.0445442423224449,0.0,0.0,0.0,-0.0134276747703552,60.0,8.492423057556152,-0.0,-8.226746217587788e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0001030548737617,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0001085217663785,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,8.015381899895146e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0001085217518266,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0005147801712155,287.1304016113281,294.1499938964844,292.04998779296875,291.723388671875,294.61541748046875,292.04998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980379302054,1.7328355639278925e-08,0.0010980207007378,-0.0444153398275375,0.0,0.0,0.0,-0.0134032061323523,60.0,8.479791641235352,-0.0,-8.220428782124145e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0001030548737617,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0001085217663785,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,8.015381899895146e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0001085217518266,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0005147801712155,287.1304016113281,294.1499938964844,292.04998779296875,291.723388671875,294.61541748046875,292.04998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980379302054,1.7328355639278925e-08,0.0010980207007378,-0.0444153398275375,0.0,0.0,0.0,-0.0134032061323523,60.0,8.479791641235352,-0.0,-8.220428782124145e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0001030454586725,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0001085118492483,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,8.014649210963398e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0001085118346964,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0005147331394255,287.12774658203125,294.1499938964844,292.04998779296875,291.723388671875,294.5671081542969,292.04998779296875,287.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979380458593,1.7316613920570493e-08,0.0010979206999763,-0.0443846620619297,0.0,0.0,0.0,-0.0133973881602287,60.0,8.46853256225586,-0.0,-8.21892527369528e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0001030454586725,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0001085118492483,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,8.014649210963398e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0001085118346964,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0005147331394255,287.12774658203125,294.1499938964844,292.04998779296875,291.723388671875,294.5671081542969,292.04998779296875,287.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979380458593,1.7316613920570493e-08,0.0010979206999763,-0.0443846620619297,0.0,0.0,0.0,-0.0133973881602287,60.0,8.46853256225586,-0.0,-8.21892527369528e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0001030377970892,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0001085037802113,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,8.014053310034797e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0001085037656594,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0005146948387846,287.1251220703125,294.1499938964844,292.04998779296875,291.723388671875,294.5191345214844,292.04998779296875,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097856205888,1.7307060673488195e-08,0.0010978388600051,-0.0443596988916397,0.0,0.0,0.0,-0.0133926514536142,60.0,8.457483291625977,-0.0,-8.217702429647036e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0001030377970892,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0001085037802113,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,8.014053310034797e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0001085037656594,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0005146948387846,287.1251220703125,294.1499938964844,292.04998779296875,291.723388671875,294.5191345214844,292.04998779296875,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097856205888,1.7307060673488195e-08,0.0010978388600051,-0.0443596988916397,0.0,0.0,0.0,-0.0133926514536142,60.0,8.457483291625977,-0.0,-8.217702429647036e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001030461353366,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001085125695681,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,8.014702325453982e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001085125550162,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0005147365154698,287.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.4716491699219,292.04998779296875,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979446815326,1.7317454137355526e-08,0.0010979273356497,-0.0443868525326252,0.0,0.0,0.0,-0.0133978016674518,60.0,8.44704532623291,-0.0,-8.219032565648376e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001030461353366,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001085125695681,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,8.014702325453982e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001085125550162,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0005147365154698,287.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.4716491699219,292.04998779296875,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979446815326,1.7317454137355526e-08,0.0010979273356497,-0.0443868525326252,0.0,0.0,0.0,-0.0133978016674518,60.0,8.44704532623291,-0.0,-8.219032565648376e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001030630082823,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0001085303301806,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,8.016014180611819e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0001085303156287,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0005148208001628,287.1215515136719,294.1499938964844,292.04998779296875,291.723388671875,294.4490966796875,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981247760355,1.733846666240879e-08,0.0010981074301525,-0.0444417595863342,0.0,0.0,0.0,-0.0134082213044166,60.0,8.44273567199707,-0.0,-8.2217233909887e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.000103073005448,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0001085408657672,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,8.016791980480775e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0001085408512153,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0005148707423359,287.1203918457031,294.1499938964844,292.04998779296875,291.723388671875,294.4259338378906,292.04998779296875,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982330422848,1.7350931358350863e-08,0.0010982156964018,-0.044474322348833,0.0,0.0,0.0,-0.0134144090116024,60.0,8.437986373901367,-0.0,-8.223319269973217e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
