time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001031077044899,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001085773983504,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,8.019490633159876e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001085773910745,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0005150440847501,287.1181945800781,294.1499938964844,292.04998779296875,291.723388671875,294.3804931640625,292.04998779296875,287.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986009147018,1.7394160778394507e-08,0.0010985835688188,-0.0445872731506824,0.0,0.0,0.0,-0.0134358294308185,60.0,8.429323196411133,-0.0,-8.228856529512998e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001031077044899,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001085773983504,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,8.019490633159876e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001085773910745,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0005150440847501,287.1181945800781,294.1499938964844,292.04998779296875,291.723388671875,294.3804931640625,292.04998779296875,287.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986009147018,1.7394160778394507e-08,0.0010985835688188,-0.0445872731506824,0.0,0.0,0.0,-0.0134358294308185,60.0,8.429323196411133,-0.0,-8.228856529512998e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0001031529027386,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0001086249903892,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,8.023005648283288e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001086249758373,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0005152698722667,287.1162109375,294.1499938964844,292.04998779296875,291.723388671875,294.33612060546875,292.04998779296875,287.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990825248882,1.7450467737489816e-08,0.0010990650625899,-0.0447343923151493,0.0,0.0,0.0,-0.0134637439623475,60.0,8.421442031860352,-0.0,-8.236070669909169e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0001031529027386,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0001086249903892,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,8.023005648283288e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001086249758373,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0005152698722667,287.1162109375,294.1499938964844,292.04998779296875,291.723388671875,294.33612060546875,292.04998779296875,287.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990825248882,1.7450467737489816e-08,0.0010990650625899,-0.0447343923151493,0.0,0.0,0.0,-0.0134637439623475,60.0,8.421442031860352,-0.0,-8.236070669909169e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001032032887451,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.000108678053948,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,8.026924479054287e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001086780393961,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0005155215621925,287.11431884765625,294.1499938964844,292.04998779296875,291.723388671875,294.2923583984375,292.04998779296875,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996191995218,1.75132477409079e-08,0.0010996016208082,-0.0448984168469905,0.0,0.0,0.0,-0.0134948659688234,60.0,8.413955688476562,-0.0,-8.244118276934388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001032032887451,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.000108678053948,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,8.026924479054287e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001086780393961,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0005155215621925,287.11431884765625,294.1499938964844,292.04998779296875,291.723388671875,294.2923583984375,292.04998779296875,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996191995218,1.75132477409079e-08,0.0010996016208082,-0.0448984168469905,0.0,0.0,0.0,-0.0134948659688234,60.0,8.413955688476562,-0.0,-8.244118276934388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001032617510645,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001087396158254,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,8.031471952563152e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0001087396012735,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0005158135900273,287.1126708984375,294.1499938964844,292.04998779296875,291.723388671875,294.25,292.04998779296875,287.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002421379089,1.7586087253107507e-08,0.0011002245591953,-0.0450887195765972,0.0,0.0,0.0,-0.0135309752076864,60.0,8.407135963439941,-0.0,-8.25346049282416e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001032617510645,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001087396158254,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,8.031471952563152e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0001087396012735,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0005158135900273,287.1126708984375,294.1499938964844,292.04998779296875,291.723388671875,294.25,292.04998779296875,287.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002421379089,1.7586087253107507e-08,0.0011002245591953,-0.0450887195765972,0.0,0.0,0.0,-0.0135309752076864,60.0,8.407135963439941,-0.0,-8.25346049282416e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.000103291356936,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001087707933038,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,8.033774793148041e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001087707787519,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0005159614956937,287.11187744140625,294.1499938964844,292.04998779296875,291.723388671875,294.2289428710937,292.04998779296875,287.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100558321923,1.7622976855591332e-08,0.001100540626794,-0.045185100287199,0.0,0.0,0.0,-0.0135492673143744,60.0,8.403769493103027,-0.0,-8.258194128529794e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,0.0001033220032695,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0001088030621758,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,8.036157669266686e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0001088030476239,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0005161145818419,287.1111145019531,294.1499938964844,292.04998779296875,291.723388671875,294.2081604003906,292.04998779296875,287.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.76611578694974e-08,0.0011008669389411,-0.0452848523855209,0.0,0.0,0.0,-0.0135681945830583,60.0,8.400495529174805,-0.0,-8.263094741778333e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0001033843873301,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001088687567971,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,8.041010005399585e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0001088687495212,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0005164261674508,287.1097106933594,294.1499938964844,292.04998779296875,291.723388671875,294.16717529296875,292.04998779296875,287.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.394054412841797,-0.0,-8.273075735587555e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0001033843873301,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001088687567971,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,8.041010005399585e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0001088687495212,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0005164261674508,287.1097106933594,294.1499938964844,292.04998779296875,291.723388671875,294.16717529296875,292.04998779296875,287.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.394054412841797,-0.0,-8.273075735587555e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0001034456508932,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0001089332727133,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,8.045775030041113e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001089332581614,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0005167322233319,287.108642578125,294.1499938964844,292.04998779296875,291.723388671875,294.1280517578125,292.04998779296875,287.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815217745464906e-08,0.001102183596231,-0.0456873290240764,0.0,0.0,0.0,-0.0136445639654994,60.0,8.387665748596191,-0.0,-8.282882646426516e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0001034456508932,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0001089332727133,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,8.045775030041113e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001089332581614,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0005167322233319,287.108642578125,294.1499938964844,292.04998779296875,291.723388671875,294.1280517578125,292.04998779296875,287.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815217745464906e-08,0.001102183596231,-0.0456873290240764,0.0,0.0,0.0,-0.0136445639654994,60.0,8.387665748596191,-0.0,-8.282882646426516e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.000103509883047,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0001090009100153,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,8.050770702539012e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0001090008954633,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0005170530639588,287.1074523925781,294.1499938964844,292.04998779296875,291.723388671875,294.0881652832031,292.04998779296875,287.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895247950150406e-08,0.0011028682347387,-0.0458963960409164,0.0,0.0,0.0,-0.0136842401698231,60.0,8.381340980529785,-0.0,-8.293171305240321e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.000103509883047,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0001090009100153,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,8.050770702539012e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0001090008954633,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0005170530639588,287.1074523925781,294.1499938964844,292.04998779296875,291.723388671875,294.0881652832031,292.04998779296875,287.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895247950150406e-08,0.0011028682347387,-0.0458963960409164,0.0,0.0,0.0,-0.0136842401698231,60.0,8.381340980529785,-0.0,-8.293171305240321e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0001035662426147,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0001090602600015,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,8.055154467001557e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0001090602454496,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0005173346144147,287.10650634765625,294.1499938964844,292.04998779296875,291.723388671875,294.04986572265625,292.04998779296875,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034860508516,1.7965467336011898e-08,0.0011034680064767,-0.046079833060503,0.0,0.0,0.0,-0.0137190483510494,60.0,8.374686241149902,-0.0,-8.302203724497303e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0001035662426147,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0001090602600015,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,8.055154467001557e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0001090602454496,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0005173346144147,287.10650634765625,294.1499938964844,292.04998779296875,291.723388671875,294.04986572265625,292.04998779296875,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034860508516,1.7965467336011898e-08,0.0011034680064767,-0.046079833060503,0.0,0.0,0.0,-0.0137190483510494,60.0,8.374686241149902,-0.0,-8.302203724497303e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.000103595892142,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0001090914811356,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,8.057460945565253e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0001090914738597,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.000517482694704,287.10601806640625,294.1499938964844,292.04998779296875,291.723388671875,294.0305480957031,292.04998779296875,287.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002415558271423e-08,0.0011037832591682,-0.0461763478815555,0.0,0.0,0.0,-0.013737360946834,60.0,8.371421813964844,-0.0,-8.30695867648501e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0001036226021824,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0001091196099878,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,8.059537503868341e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0001091195954359,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0005176161066628,287.1055603027344,294.1499938964844,292.04998779296875,291.723388671875,294.0115051269531,292.04998779296875,287.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035690274587072e-08,0.0011040678946301,-0.0462632700800895,0.0,0.0,0.0,-0.0137538574635982,60.0,8.36800479888916,-0.0,-8.311242538638909e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0001036722896969,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.000109171924123,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,8.063401764957234e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0001091719168471,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.000517864304129,287.104736328125,294.1499938964844,292.04998779296875,291.723388671875,293.9737854003906,292.04998779296875,287.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097594534083328e-08,0.0011045983992516,-0.0464249737560749,0.0,0.0,0.0,-0.0137845519930124,60.0,8.360980987548828,-0.0,-8.319213407048667e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0001036722896969,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.000109171924123,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,8.063401764957234e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0001091719168471,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.000517864304129,287.104736328125,294.1499938964844,292.04998779296875,291.723388671875,293.9737854003906,292.04998779296875,287.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097594534083328e-08,0.0011045983992516,-0.0464249737560749,0.0,0.0,0.0,-0.0137845519930124,60.0,8.360980987548828,-0.0,-8.319213407048667e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0001037112160702,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0001092129241442,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,8.066430018516257e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0001092129095923,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0005180587759241,287.10406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.93701171875,292.04998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.353348731994629,-0.0,-8.32546191986694e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0001037112160702,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0001092129241442,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,8.066430018516257e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0001092129095923,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0005180587759241,287.10406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.93701171875,292.04998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.353348731994629,-0.0,-8.32546191986694e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0001037450419971,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001092485472327,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,8.069061004789546e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001092485326807,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0005182277527637,287.1034545898437,294.1499938964844,292.04998779296875,291.723388671875,293.90057373046875,292.04998779296875,287.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.81882455763116e-08,0.0011053744237869,-0.0466617606580257,0.0,0.0,0.0,-0.0138294957578182,60.0,8.345423698425293,-0.0,-8.330893308539089e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0001037450419971,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001092485472327,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,8.069061004789546e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001092485326807,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0005182277527637,287.1034545898437,294.1499938964844,292.04998779296875,291.723388671875,293.90057373046875,292.04998779296875,287.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.81882455763116e-08,0.0011053744237869,-0.0466617606580257,0.0,0.0,0.0,-0.0138294957578182,60.0,8.345423698425293,-0.0,-8.330893308539089e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001037590845953,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001092633319785,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,8.070153126027435e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0001092633174266,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0005182978929951,287.10308837890625,294.1499938964844,292.04998779296875,291.723388671875,293.86541748046875,292.04998779296875,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205735585752336e-08,0.0011055225040763,-0.046707447618246,0.0,0.0,0.0,-0.0138381589204072,60.0,8.336261749267578,-0.0,-8.333147860639657e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001037590845953,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001092633319785,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,8.070153126027435e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0001092633174266,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0005182978929951,287.10308837890625,294.1499938964844,292.04998779296875,291.723388671875,293.86541748046875,292.04998779296875,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205735585752336e-08,0.0011055225040763,-0.046707447618246,0.0,0.0,0.0,-0.0138381589204072,60.0,8.336261749267578,-0.0,-8.333147860639657e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0001037679976434,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001092727106879,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,8.070845797192305e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0001092727034119,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0005183424218557,287.1028747558594,294.1499938964844,292.04998779296875,291.723388671875,293.8477478027344,292.04998779296875,287.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216836039641752e-08,0.0011056173825636,-0.0467364452779293,0.0,0.0,0.0,-0.0138436621055006,60.0,8.33178424835205,-0.0,-8.334578893709479e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0001037693509715,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0001092741440515,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,8.070952026173472e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001092741294996,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0005183491739444,287.10272216796875,294.1499938964844,292.04998779296875,291.723388671875,293.8303527832031,292.04998779296875,287.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.326871871948242,-0.0,-8.334797030329355e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001037674519466,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001092721358872,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,8.070803596638143e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0001092721286113,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0005183396860957,287.1025695800781,294.1499938964844,292.04998779296875,291.723388671875,293.8124389648437,292.04998779296875,287.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.321548461914062,-0.0,-8.334490786410242e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001037652400555,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0001092698148568,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,8.070631884038448e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0001092698003049,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0005183286848478,287.1024475097656,294.1499938964844,292.04998779296875,291.723388671875,293.7958984375,292.04998779296875,287.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213400565514348e-08,0.0011055901413783,-0.04672746732831,0.0,0.0,0.0,-0.0138419698923826,60.0,8.316633224487305,-0.0,-8.334136225585098e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0001037301408359,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001092328457161,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,8.067901217145845e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001092328384402,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0005181533051654,287.1024169921875,294.1499938964844,292.04998779296875,291.723388671875,293.7629089355469,292.04998779296875,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965600198728e-08,0.0011052141198888,-0.0466132052242755,0.0,0.0,0.0,-0.0138202728703618,60.0,8.30428409576416,-0.0,-8.328497358434107e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0001037301408359,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001092328457161,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,8.067901217145845e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001092328384402,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0005181533051654,287.1024169921875,294.1499938964844,292.04998779296875,291.723388671875,293.7629089355469,292.04998779296875,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965600198728e-08,0.0011052141198888,-0.0466132052242755,0.0,0.0,0.0,-0.0138202728703618,60.0,8.30428409576416,-0.0,-8.328497358434107e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001036845642374,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001091848607757,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,8.064357098191977e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0001091848462237,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0005179256550036,287.1025085449219,294.1499938964844,292.04998779296875,291.723388671875,293.73046875,292.04998779296875,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047511361539,1.8112872979259013e-08,0.001104733091779,-0.046464879065752,0.0,0.0,0.0,-0.0137921459972858,60.0,8.291120529174805,-0.0,-8.321180899883984e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001036845642374,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001091848607757,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,8.064357098191977e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0001091848462237,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0005179256550036,287.1025085449219,294.1499938964844,292.04998779296875,291.723388671875,293.73046875,292.04998779296875,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047511361539,1.8112872979259013e-08,0.001104733091779,-0.046464879065752,0.0,0.0,0.0,-0.0137921459972858,60.0,8.291120529174805,-0.0,-8.321180899883984e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001036184330587,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001091152153094,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,8.059212996158749e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0001091152007575,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0005175953265279,287.1026916503906,294.1499938964844,292.04998779296875,291.723388671875,293.69879150390625,292.04998779296875,287.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040471727028,1.8030464232765563e-08,0.0011040292447432,-0.0462496131658554,0.0,0.0,0.0,-0.013751296326518,60.0,8.276552200317383,-0.0,-8.310568944125407e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001036184330587,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001091152153094,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,8.059212996158749e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0001091152007575,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0005175953265279,287.1026916503906,294.1499938964844,292.04998779296875,291.723388671875,293.69879150390625,292.04998779296875,287.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040471727028,1.8030464232765563e-08,0.0011040292447432,-0.0462496131658554,0.0,0.0,0.0,-0.013751296326518,60.0,8.276552200317383,-0.0,-8.310568944125407e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0001035956593113,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0001090912337531,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,8.057442028075457e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0001090912264771,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0005174815887585,287.1027526855469,294.1499938964844,292.04998779296875,291.723388671875,293.6827697753906,292.04998779296875,287.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038063094019,1.8002090484969813e-08,0.0011037882650271,-0.0461754947900772,0.0,0.0,0.0,-0.0137372398748993,60.0,8.269814491271973,-0.0,-8.306916043920864e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
