time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0001035515597322,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0001090447985916,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,8.05401214165613e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001090447840397,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0005172612727619,287.1028747558594,294.1499938964844,292.04998779296875,291.723388671875,293.6669616699219,292.04998779296875,287.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947133557072448e-08,0.0011033111950382,-0.0460319370031356,0.0,0.0,0.0,-0.0137099586427211,60.0,8.262189865112305,-0.0,-8.299845433157318e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.000103443104308,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.000108930580609,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,8.045576396398246e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.000108930573333,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0005167195340618,287.1031494140625,294.1499938964844,292.04998779296875,291.723388671875,293.6358337402344,292.04998779296875,287.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021766113117,1.7811988328730877e-08,0.0011021587997674,-0.0456788875162601,0.0,0.0,0.0,-0.0136429769918322,60.0,8.245429039001465,-0.0,-8.282466978926095e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.000103443104308,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.000108930580609,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,8.045576396398246e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.000108930573333,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0005167195340618,287.1031494140625,294.1499938964844,292.04998779296875,291.723388671875,293.6358337402344,292.04998779296875,287.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021766113117,1.7811988328730877e-08,0.0011021587997674,-0.0456788875162601,0.0,0.0,0.0,-0.0136429769918322,60.0,8.245429039001465,-0.0,-8.282466978926095e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001032920117722,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001087714772438,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,8.033824997255579e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0001087714699679,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0005159648135304,287.1036071777344,294.1499938964844,292.04998779296875,291.723388671875,293.6056213378906,292.04998779296875,287.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005674023181,1.7623726478177566e-08,0.0011005497071892,-0.0451870523393154,0.0,0.0,0.0,-0.0135496519505977,60.0,8.22567081451416,-0.0,-8.258289341256386e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001032920117722,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001087714772438,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,8.033824997255579e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0001087714699679,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0005159648135304,287.1036071777344,294.1499938964844,292.04998779296875,291.723388671875,293.6056213378906,292.04998779296875,287.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005674023181,1.7623726478177566e-08,0.0011005497071892,-0.0451870523393154,0.0,0.0,0.0,-0.0135496519505977,60.0,8.22567081451416,-0.0,-8.258289341256386e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0001030832063406,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001085515978047,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,8.01758433226496e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,0.0001085515905288,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0005149217904545,287.1042175292969,294.1499938964844,292.04998779296875,291.723388671875,293.5765991210937,292.04998779296875,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983471293002,1.73635523736948e-08,0.0010983297834172,-0.0445072948932647,0.0,0.0,0.0,-0.0134206963703036,60.0,8.20164966583252,-0.0,-8.224935044154338e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0001030832063406,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001085515978047,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,8.01758433226496e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,0.0001085515905288,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0005149217904545,287.1042175292969,294.1499938964844,292.04998779296875,291.723388671875,293.5765991210937,292.04998779296875,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983471293002,1.73635523736948e-08,0.0010983297834172,-0.0445072948932647,0.0,0.0,0.0,-0.0134206963703036,60.0,8.20164966583252,-0.0,-8.224935044154338e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001028483675327,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0001083043025573,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.999319495866075e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0001083042880054,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0005137487314641,287.1048889160156,294.1499938964844,292.04998779296875,291.723388671875,293.5480041503906,292.04998779296875,287.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070940216967756e-08,0.001095832674764,-0.0437427088618278,0.0,0.0,0.0,-0.0132756605744361,60.0,8.175702095031738,-0.0,-8.187501521206286e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001028483675327,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0001083043025573,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.999319495866075e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0001083042880054,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0005137487314641,287.1048889160156,294.1499938964844,292.04998779296875,291.723388671875,293.5480041503906,292.04998779296875,287.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070940216967756e-08,0.001095832674764,-0.0437427088618278,0.0,0.0,0.0,-0.0132756605744361,60.0,8.175702095031738,-0.0,-8.187501521206286e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0001027286343742,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0001081782174878,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.990006997715682e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0001081782102119,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0005131506477482,287.1052551269531,294.1499938964844,292.04998779296875,291.723388671875,293.5337829589844,292.04998779296875,287.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.6921752887810726e-08,0.001094558276236,-0.0433528646826744,0.0,0.0,0.0,-0.0132017089053988,60.0,8.162708282470703,-0.0,-8.168449738832352e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0001025769888656,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001080185247701,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.978211942827329e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0001080185102182,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0005123931332491,287.1055908203125,294.1499938964844,292.04998779296875,291.723388671875,293.5196228027344,292.04998779296875,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929537238553,1.6732789376305846e-08,0.0010929369600489,-0.0428590513765811,0.0,0.0,0.0,-0.0131080038845539,60.0,8.149087905883789,-0.0,-8.144350260863575e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.000102364909253,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001077951892511,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.961716619320214e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0001077951819752,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0005113337538205,287.1060485839844,294.1499938964844,292.04998779296875,291.723388671875,293.5028076171875,292.04998779296875,287.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906922398135,1.6468531427449307e-08,0.0010906757088378,-0.0421684235334396,0.0,0.0,0.0,-0.012976991944015,60.0,8.130691528320312,-0.0,-8.110707483410806e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0001021817442961,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0001076023108907,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.947470294311643e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0001076022963388,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0005104187875986,287.1064453125,294.1499938964844,292.04998779296875,291.723388671875,293.4923400878906,292.04998779296875,287.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887401876971,1.6240305100723162e-08,0.001088723889552,-0.0415719076991081,0.0,0.0,0.0,-0.0128638492897152,60.0,8.114688873291016,-0.0,-8.081708102736229e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0001017572940327,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0001071553488145,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.91445781942457e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0001071553342626,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0005082985735498,287.1073913574219,294.1499938964844,292.04998779296875,291.723388671875,293.4657287597656,292.04998779296875,287.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571144814249692e-08,0.0010842076735571,-0.0401894673705101,0.0,0.0,0.0,-0.0126017015427351,60.0,8.076679229736328,-0.0,-8.014706764924996e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0001017572940327,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0001071553488145,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.91445781942457e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0001071553342626,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0005082985735498,287.1073913574219,294.1499938964844,292.04998779296875,291.723388671875,293.4657287597656,292.04998779296875,287.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571144814249692e-08,0.0010842076735571,-0.0401894673705101,0.0,0.0,0.0,-0.0126017015427351,60.0,8.076679229736328,-0.0,-8.014706764924996e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0001012850188999,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0001066580152837,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.877725147409365e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0001066580007318,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0005059394752606,287.1084289550781,294.1499938964844,292.04998779296875,291.723388671875,293.439697265625,292.04998779296875,287.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791911045089,1.512299085959512e-08,0.001079175970517,-0.0386509671807289,0.0,0.0,0.0,-0.0123099787160754,60.0,8.03557014465332,-0.0,-7.94048276020476e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0001012850188999,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0001066580152837,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.877725147409365e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0001066580007318,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0005059394752606,287.1084289550781,294.1499938964844,292.04998779296875,291.723388671875,293.439697265625,292.04998779296875,287.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791911045089,1.512299085959512e-08,0.001079175970517,-0.0386509671807289,0.0,0.0,0.0,-0.0123099787160754,60.0,8.03557014465332,-0.0,-7.94048276020476e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.000100766766991,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0001061122748069,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.83741706982255e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001061122675309,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,0.0005033506895415,287.1095275878906,294.1499938964844,292.04998779296875,291.723388671875,293.4143371582031,292.04998779296875,287.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477262055834217e-08,0.0010736539261415,-0.0369624271988868,0.0,0.0,0.0,-0.0119898607954382,60.0,7.99142599105835,-0.0,-7.859432571422077e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.000100766766991,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0001061122748069,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.83741706982255e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001061122675309,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,0.0005033506895415,287.1095275878906,294.1499938964844,292.04998779296875,291.723388671875,293.4143371582031,292.04998779296875,287.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477262055834217e-08,0.0010736539261415,-0.0369624271988868,0.0,0.0,0.0,-0.0119898607954382,60.0,7.99142599105835,-0.0,-7.859432571422077e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.000100505669252,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0001058373236446,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.817109144525602e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0001058373163687,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0005020464886911,287.1100769042969,294.1499938964844,292.04998779296875,291.723388671875,293.4016418457031,292.04998779296875,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151937399731196e-08,0.0010708725312724,-0.0361116044223308,0.0,0.0,0.0,-0.0118285864591598,60.0,7.969420909881592,-0.0,-7.818755420885284e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0001002253266051,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0001055421089404,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.795304554747418e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.0001055420943885,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0005006460705772,287.1106262207031,294.1499938964844,292.04998779296875,291.723388671875,293.38897705078125,292.04998779296875,287.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802627485404173e-08,0.001067882287316,-0.0351979695260524,0.0,0.0,0.0,-0.0116554014384746,60.0,7.94669246673584,-0.0,-7.77519701955498e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.963436605175956e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0001049197962856,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.749340875307098e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0001049197890097,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0004976941272616,287.11187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.3645935058594,292.04998779296875,287.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066307147369116e-08,0.0010615848004817,-0.0332718081772327,0.0,0.0,0.0,-0.0112903695553541,60.0,7.897294044494629,-0.0,-7.683777170086614e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.963436605175956e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0001049197962856,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.749340875307098e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0001049197890097,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0004976941272616,287.11187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.3645935058594,292.04998779296875,287.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066307147369116e-08,0.0010615848004817,-0.0332718081772327,0.0,0.0,0.0,-0.0112903695553541,60.0,7.897294044494629,-0.0,-7.683777170086614e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.903431782731786e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,0.0001042879157466,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.702670700382441e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001042879084707,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0004946967819705,287.1131591796875,294.1499938964844,292.04998779296875,291.723388671875,293.3408203125,292.04998779296875,287.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2318674968980758e-08,0.0010551926679909,-0.0313156805932521,0.0,0.0,0.0,-0.0109197394922375,60.0,7.846407413482666,-0.0,-7.591505379878073e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.903431782731786e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,0.0001042879157466,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.702670700382441e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001042879084707,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0004946967819705,287.1131591796875,294.1499938964844,292.04998779296875,291.723388671875,293.3408203125,292.04998779296875,287.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2318674968980758e-08,0.0010551926679909,-0.0313156805932521,0.0,0.0,0.0,-0.0109197394922375,60.0,7.846407413482666,-0.0,-7.591505379878073e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,9.842724102782086e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,0.0001036486355587,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.655453373445198e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001036486282828,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004916642792522,287.114501953125,294.1499938964844,292.04998779296875,291.723388671875,293.3175048828125,292.04998779296875,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562288015909417e-08,0.0010487240506336,-0.0293362867087125,0.0,0.0,0.0,-0.0105447620153427,60.0,7.794604778289795,-0.0,-7.498719156728839e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,9.842724102782086e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,0.0001036486355587,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.655453373445198e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001036486282828,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004916642792522,287.114501953125,294.1499938964844,292.04998779296875,291.723388671875,293.3175048828125,292.04998779296875,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562288015909417e-08,0.0010487240506336,-0.0293362867087125,0.0,0.0,0.0,-0.0105447620153427,60.0,7.794604778289795,-0.0,-7.498719156728839e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.781996050151064e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,0.0001030091370921,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.608220039401203e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001030091298162,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004886307870037,287.11590576171875,294.1499938964844,292.04998779296875,291.723388671875,293.29461669921875,292.04998779296875,287.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080564615563162e-08,0.0010422531049698,-0.0273558888584375,0.0,0.0,0.0,-0.0101696578785777,60.0,7.742243766784668,-0.0,-7.406472235516048e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.781996050151064e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,0.0001030091370921,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.608220039401203e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001030091298162,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004886307870037,287.11590576171875,294.1499938964844,292.04998779296875,291.723388671875,293.29461669921875,292.04998779296875,287.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080564615563162e-08,0.0010422531049698,-0.0273558888584375,0.0,0.0,0.0,-0.0101696578785777,60.0,7.742243766784668,-0.0,-7.406472235516048e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,9.751574543770404e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0001026887839543,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.58455935283564e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,0.0001026887766784,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.0004871111887041,287.1166381835937,294.1499938964844,292.04998779296875,291.723388671875,293.2832336425781,292.04998779296875,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426614238667753e-08,0.0010390093084424,-0.0263637080788612,0.0,0.0,0.0,-0.0099817411974072,60.0,7.715811252593994,-0.0,-7.36047667260209e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.721677633933724e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001023739532683,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.561306119896472e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001023739459924,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.000485617754748,287.1173400878906,294.1499938964844,292.04998779296875,291.723388671875,293.2719421386719,292.04998779296875,287.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054118426694458e-08,0.0010358259314671,-0.0253885593265295,0.0,0.0,0.0,-0.0097970888018608,60.0,7.689487934112549,-0.0,-7.315412631214714e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.682464587967844e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.0001019610208459,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,7.530806760769337e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0001019610135699,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004836589796468,287.1183776855469,294.1499938964844,292.04998779296875,291.723388671875,293.2569580078125,292.04998779296875,287.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565555458834751e-09,0.0010316506959497,-0.0241094548255205,0.0,0.0,0.0,-0.0095548992976546,60.0,7.654354095458984,-0.0,-7.256517875475765e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.665214747656135e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.000101779376564,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.517390622524545e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0001017793692881,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004827973316423,287.118896484375,294.1499938964844,292.04998779296875,291.723388671875,293.250244140625,292.04998779296875,287.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350639373906232e-09,0.0010298126144334,-0.0235467460006475,0.0,0.0,0.0,-0.009448355063796,60.0,7.638561725616455,-0.0,-7.230685383774471e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.610421693651006e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0001012023785733,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.47477388358675e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,0.0001012023712974,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.0004800603201147,287.1204528808594,294.1499938964844,292.04998779296875,291.723388671875,293.2287292480469,292.04998779296875,287.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667964124242644e-09,0.0010239721741527,-0.0217591784894466,0.0,0.0,0.0,-0.0091099077835679,60.0,7.588474273681641,-0.0,-7.148935310397064e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.610421693651006e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0001012023785733,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.47477388358675e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,0.0001012023712974,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.0004800603201147,287.1204528808594,294.1499938964844,292.04998779296875,291.723388671875,293.2287292480469,292.04998779296875,287.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667964124242644e-09,0.0010239721741527,-0.0217591784894466,0.0,0.0,0.0,-0.0091099077835679,60.0,7.588474273681641,-0.0,-7.148935310397064e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.55886862357147e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,0.0001006594975478,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,7.434676808770746e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001006594902719,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0004774851258844,287.1221008300781,294.1499938964844,292.04998779296875,291.723388671875,293.2079772949219,292.04998779296875,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184878483414,8.025654807397586e-09,0.0010184798156842,-0.0200771167874336,0.0,0.0,0.0,-0.0087914885953068,60.0,7.540411949157715,-0.0,-7.072441832178812e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.55886862357147e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,0.0001006594975478,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,7.434676808770746e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001006594902719,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0004774851258844,287.1221008300781,294.1499938964844,292.04998779296875,291.723388671875,293.2079772949219,292.04998779296875,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184878483414,8.025654807397586e-09,0.0010184798156842,-0.0200771167874336,0.0,0.0,0.0,-0.0087914885953068,60.0,7.540411949157715,-0.0,-7.072441832178812e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.509494702797384e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0001001395648927,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,7.396275032078847e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001001395576167,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004750188090838,287.1238098144531,294.1499938964844,292.04998779296875,291.723388671875,293.18780517578125,292.04998779296875,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013228087686,7.410507762983798e-09,0.0010132206371054,-0.0184660293161869,0.0,0.0,0.0,-0.0084865381941199,60.0,7.494101047515869,-0.0,-6.99956927974199e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.509494702797384e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0001001395648927,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,7.396275032078847e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001001395576167,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004750188090838,287.1238098144531,294.1499938964844,292.04998779296875,291.723388671875,293.18780517578125,292.04998779296875,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013228087686,7.410507762983798e-09,0.0010132206371054,-0.0184660293161869,0.0,0.0,0.0,-0.0084865381941199,60.0,7.494101047515869,-0.0,-6.99956927974199e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
