time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.484553447691724e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.98769246507436e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.376876601483673e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.9876917374786e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0004737729614134,287.12469482421875,294.1499938964844,292.04998779296875,291.723388671875,293.177734375,292.04998779296875,287.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099770993335142e-09,0.0010105642722919,-0.0176521465182304,0.0,0.0,0.0,-0.0083324955776333,60.0,7.470938205718994,-0.0,-6.962901011320356e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.461300214752556e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.963205957319587e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.358790753642097e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.963205229723826e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0004726113984361,287.12554931640625,294.1499938964844,292.04998779296875,291.723388671875,293.16766357421875,292.04998779296875,287.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810060515505256e-09,0.0010080854408442,-0.0168933067470788,0.0,0.0,0.0,-0.0081888660788536,60.0,7.447874546051025,-0.0,-6.928801354888493e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.419939306098968e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.919650619849564e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.326620834646747e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.9196498922538e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.000470545317512,287.1273498535156,294.1499938964844,292.04998779296875,291.723388671875,293.148193359375,292.04998779296875,287.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036844760179,6.294743837287342e-09,0.0010036781895905,-0.0155434617772698,0.0,0.0,0.0,-0.0079333977773785,60.0,7.405627727508545,-0.0,-6.868353352729174e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.419939306098968e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.919650619849564e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.326620834646747e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.9196498922538e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.000470545317512,287.1273498535156,294.1499938964844,292.04998779296875,291.723388671875,293.148193359375,292.04998779296875,287.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036844760179,6.294743837287342e-09,0.0010036781895905,-0.0155434617772698,0.0,0.0,0.0,-0.0079333977773785,60.0,7.405627727508545,-0.0,-6.868353352729174e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.38174780458212e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.879433491732924e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.296916010091081e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.879432764137164e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004686375905293,287.1292419433594,294.1499938964844,292.04998779296875,291.723388671875,293.1293029785156,292.04998779296875,287.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996159933507,5.818928006107171e-09,0.0009996101725846,-0.0142970122396945,0.0,0.0,0.0,-0.0076975189149379,60.0,7.366370677947998,-0.0,-6.812773989395282e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.38174780458212e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.879433491732924e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.296916010091081e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.879432764137164e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004686375905293,287.1292419433594,294.1499938964844,292.04998779296875,291.723388671875,293.1293029785156,292.04998779296875,287.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996159933507,5.818928006107171e-09,0.0009996101725846,-0.0142970122396945,0.0,0.0,0.0,-0.0076975189149379,60.0,7.366370677947998,-0.0,-6.812773989395282e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.346525621367618e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.84234211500734e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.269520574482158e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.84234138741158e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004668781475629,287.1311950683594,294.1499938964844,292.04998779296875,291.723388671875,293.11083984375,292.04998779296875,287.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958635782822,5.380099032947783e-09,0.0009958582231774,-0.0131473960354924,0.0,0.0,0.0,-0.0074799750000238,60.0,7.329306602478027,-0.0,-6.761714388403561e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.346525621367618e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.84234211500734e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.269520574482158e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.84234138741158e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004668781475629,287.1311950683594,294.1499938964844,292.04998779296875,291.723388671875,293.11083984375,292.04998779296875,287.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958635782822,5.380099032947783e-09,0.0009958582231774,-0.0131473960354924,0.0,0.0,0.0,-0.0074799750000238,60.0,7.329306602478027,-0.0,-6.761714388403561e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.315036004409194e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.8091819381807e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.245028973557055e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.80918121058494e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0004653052019421,287.1331787109375,294.1499938964844,292.04998779296875,291.723388671875,293.0927429199219,292.04998779296875,287.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925083722919,4.987780855003621e-09,0.000992503366433,-0.0121195819228887,0.0,0.0,0.0,-0.0072854850441217,60.0,7.294548511505127,-0.0,-6.716229705716614e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.315036004409194e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.8091819381807e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.245028973557055e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.80918121058494e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0004653052019421,287.1331787109375,294.1499938964844,292.04998779296875,291.723388671875,293.0927429199219,292.04998779296875,287.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925083722919,4.987780855003621e-09,0.000992503366433,-0.0121195819228887,0.0,0.0,0.0,-0.0072854850441217,60.0,7.294548511505127,-0.0,-6.716229705716614e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.29870511754416e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.79198593995534e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,7.232327334349975e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.791985212359576e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0004644894506782,287.1341857910156,294.1499938964844,292.04998779296875,291.723388671875,293.0837097167969,292.04998779296875,287.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907669154927,4.784324936224493e-09,0.0009907621424645,-0.011586545035243,0.0,0.0,0.0,-0.0071846153587102,60.0,7.277048587799072,-0.0,-6.69270150410739e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.284943371312691e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.777492959983648e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,7.22162367310375e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.777492232387884e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004638020182028,287.1351623535156,294.1499938964844,292.04998779296875,291.723388671875,293.0746765136719,292.04998779296875,287.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612866533193483e-09,0.0009892970556393,-0.0111373281106352,0.0,0.0,0.0,-0.0070996219292283,60.0,7.25988245010376,-0.0,-6.672905783489115e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.2662543465849e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.757812949828804e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.207087764982134e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.757812222233042e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004628684546332,287.13671875,294.1499938964844,292.04998779296875,291.723388671875,293.0611267089844,292.04998779296875,287.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873090311884,4.3800252313985766e-09,0.0009873047238215,-0.0105272820219397,0.0,0.0,0.0,-0.0069841854274272,60.0,7.235904693603516,-0.0,-6.646070005444926e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.261789091397075e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,9.753110498422755e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,7.203614950412884e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.753109770826995e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0004626454028766,287.1372375488281,294.1499938964844,292.04998779296875,291.723388671875,293.0570678710937,292.04998779296875,287.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324395508348289e-09,0.0009868285851553,-0.0103815300390124,0.0,0.0,0.0,-0.0069566052407026,60.0,7.229613780975342,-0.0,-6.639666594310256e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.24299456528388e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.733319166116416e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,7.188996823970228e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.733318438520656e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0004617065715137,287.139404296875,294.1499938964844,292.04998779296875,291.723388671875,293.0400390625,292.04998779296875,287.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848307818174,4.090243255205905e-09,0.0009848267072811,-0.0097680343315005,0.0,0.0,0.0,-0.0068405275233089,60.0,7.203444957733154,-0.0,-6.612746972223249e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.24299456528388e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.733319166116416e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,7.188996823970228e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.733318438520656e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0004617065715137,287.139404296875,294.1499938964844,292.04998779296875,291.723388671875,293.0400390625,292.04998779296875,287.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848307818174,4.090243255205905e-09,0.0009848267072811,-0.0097680343315005,0.0,0.0,0.0,-0.0068405275233089,60.0,7.203444957733154,-0.0,-6.612746972223249e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.22346007428132e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.712748578749596e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.17380316928029e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.712747851153836e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,0.00046073080739,287.1415100097656,294.1499938964844,292.04998779296875,291.723388671875,293.0228881835937,292.04998779296875,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827489266172,3.846871710067035e-09,0.0009827450849115,-0.0091303726658225,0.0,0.0,0.0,-0.0067198751494288,60.0,7.176570415496826,-0.0,-6.58482548487882e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.22346007428132e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.712748578749596e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.17380316928029e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.712747851153836e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,0.00046073080739,287.1415100097656,294.1499938964844,292.04998779296875,291.723388671875,293.0228881835937,292.04998779296875,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827489266172,3.846871710067035e-09,0.0009827450849115,-0.0091303726658225,0.0,0.0,0.0,-0.0067198751494288,60.0,7.176570415496826,-0.0,-6.58482548487882e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.212793520418928e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.701516682980582e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.165507122408599e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.70151595538482e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0004601980035658,287.1437683105469,294.1499938964844,292.04998779296875,291.723388671875,293.00653076171875,292.04998779296875,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816125966608,3.713986451714391e-09,0.0009816088713705,-0.008782192133367,0.0,0.0,0.0,-0.0066539985127747,60.0,7.156062602996826,-0.0,-6.569604238393367e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.212793520418928e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.701516682980582e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.165507122408599e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.70151595538482e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0004601980035658,287.1437683105469,294.1499938964844,292.04998779296875,291.723388671875,293.00653076171875,292.04998779296875,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816125966608,3.713986451714391e-09,0.0009816088713705,-0.008782192133367,0.0,0.0,0.0,-0.0066539985127747,60.0,7.156062602996826,-0.0,-6.569604238393367e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.205465903505684e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.69379980233498e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.159807864809409e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.693799074739218e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004598319355864,287.1448974609375,294.1499938964844,292.04998779296875,291.723388671875,292.99822998046875,292.04998779296875,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808315662667,3.622688815596575e-09,0.0009808278409764,-0.0085429763421416,0.0,0.0,0.0,-0.0066087371669709,60.0,7.144964694976807,-0.0,-6.559157128549489e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.201433567795902e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.689553553471342e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,7.156671199481934e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,9.68955282587558e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0004596305370796,287.1460266113281,294.1499938964844,292.04998779296875,291.723388671875,292.9900817871094,292.04998779296875,287.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804031578823,3.572455664624385e-09,0.0009803996654227,-0.0084113553166389,0.0,0.0,0.0,-0.006583840586245,60.0,7.135076999664307,-0.0,-6.553412390530866e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.196426981361584e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.684281394584104e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,7.152777834562585e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,9.684280666988344e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0004593804478645,287.1483459472656,294.1499938964844,292.04998779296875,291.723388671875,292.9740905761719,292.0501403808594,287.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798679966479,3.5100802264764752e-09,0.0009798645041882,-0.0082479212433099,0.0,0.0,0.0,-0.0065529095008969,60.0,7.118585109710693,-0.0,-6.546282804720249e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.196426981361584e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.684281394584104e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,7.152777834562585e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,9.684280666988344e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0004593804478645,287.1483459472656,294.1499938964844,292.04998779296875,291.723388671875,292.9740905761719,292.0501403808594,287.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798679966479,3.5100802264764752e-09,0.0009798645041882,-0.0082479212433099,0.0,0.0,0.0,-0.0065529095008969,60.0,7.118585109710693,-0.0,-6.546282804720249e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.194923040922733e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.682697418611495e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.151607860578224e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.682696691015737e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004593053308781,287.1507263183594,294.1499938964844,292.04998779296875,291.723388671875,292.95855712890625,292.0505065917969,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797080419957,3.491347433381975e-09,0.0009797045495361,-0.0081988368183374,0.0,0.0,0.0,-0.006543624214828,60.0,7.106265068054199,-0.0,-6.54414265000014e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.194923040922733e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.682697418611495e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.151607860578224e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.682696691015737e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004593053308781,287.1507263183594,294.1499938964844,292.04998779296875,291.723388671875,292.95855712890625,292.0505065917969,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797080419957,3.491347433381975e-09,0.0009797045495361,-0.0081988368183374,0.0,0.0,0.0,-0.006543624214828,60.0,7.106265068054199,-0.0,-6.54414265000014e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.194503945764154e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.682256495580076e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.151281897677109e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.682255767984316e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,0.000459284405224,287.15313720703125,294.1499938964844,292.0510559082031,291.7244567871094,292.9429626464844,292.0506286621094,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796632220968,3.486131383567681e-09,0.0009796598460525,-0.0081851696595549,0.0,0.0,0.0,-0.006541037466377,60.0,7.093035697937012,-0.0,-6.543546504644837e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.194503945764154e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.682256495580076e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.151281897677109e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.682255767984316e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,0.000459284405224,287.15313720703125,294.1499938964844,292.0510559082031,291.7244567871094,292.9429626464844,292.0506286621094,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796632220968,3.486131383567681e-09,0.0009796598460525,-0.0081851696595549,0.0,0.0,0.0,-0.006541037466377,60.0,7.093035697937012,-0.0,-6.543546504644837e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.197751933243126e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.685676195658743e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.153808110160753e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.685676195658743e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004594466299749,287.15557861328125,294.1499938964844,292.05419921875,291.7275695800781,292.9277038574219,292.0509338378906,287.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980009092018,3.526593017610935e-09,0.0009800055995583,-0.0082911876961588,0.0,0.0,0.0,-0.0065610948950052,60.0,7.085311412811279,-0.0,-6.548170006226428e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.197751933243126e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.685676195658743e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.153808110160753e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.685676195658743e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004594466299749,287.15557861328125,294.1499938964844,292.05419921875,291.7275695800781,292.9277038574219,292.0509338378906,287.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980009092018,3.526593017610935e-09,0.0009800055995583,-0.0082911876961588,0.0,0.0,0.0,-0.0065610948950052,60.0,7.085311412811279,-0.0,-6.548170006226428e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.200633940054104e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.68871172517538e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.156049832701683e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.68871099757962e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0004595906066242,287.1568298339844,294.1499938964844,292.0565185546875,291.7298278808594,292.9203186035156,292.05145263671875,287.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803170105442,3.562505845877695e-09,0.0009803135180845,-0.0083852857351303,0.0,0.0,0.0,-0.0065789027139544,60.0,7.084521770477295,-0.0,-6.55227552215365e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.203316585626452e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.691536251921208e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.15813584974967e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.691535524325444e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0004597246006596,287.1580810546875,294.1499938964844,292.0592956542969,291.73260498046875,292.9128723144531,292.0518798828125,287.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806036250665,3.595922892785096e-09,0.0009806000161916,-0.0084728440269827,0.0,0.0,0.0,-0.006595472805202,60.0,7.0832719802856445,-0.0,-6.556096110443832e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.209453128278255e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.697998029878364e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.162908877944574e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.697997302282602e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.000460031122202,287.16021728515625,294.1499938964844,292.06500244140625,291.7382507324219,292.9006652832031,292.0531921386719,287.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812561329454,3.67237396048381e-09,0.0009812524076551,-0.0086731612682342,0.0,0.0,0.0,-0.0066333664581179,60.0,7.084755897521973,-0.0,-6.564841470435567e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.21063037822023e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.69923785305582e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.1638249210082e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.69923785305582e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0004600899410434,287.1606140136719,294.1499938964844,292.06622314453125,291.7394714355469,292.8983154296875,292.0534362792969,287.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381163001,3.687043337308182e-09,0.0009813774377107,-0.0087115978822112,0.0,0.0,0.0,-0.0066406368277966,60.0,7.085039138793945,-0.0,-6.566520482920168e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.22037215786986e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.709496953291818e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.171401375671849e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,9.709496225696056e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0004605765861924,287.1632385253906,294.1499938964844,292.0749206542969,291.74810791015625,292.8843688964844,292.0564270019531,287.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824194712564,3.808416693118488e-09,0.0009824156295508,-0.00902961473912,0.0,0.0,0.0,-0.0067008081823587,60.0,7.093029499053955,-0.0,-6.580418698831636e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.22037215786986e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.709496953291818e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.171401375671849e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,9.709496225696056e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0004605765861924,287.1632385253906,294.1499938964844,292.0749206542969,291.74810791015625,292.8843688964844,292.0564270019531,287.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824194712564,3.808416693118488e-09,0.0009824156295508,-0.00902961473912,0.0,0.0,0.0,-0.0067008081823587,60.0,7.093029499053955,-0.0,-6.580418698831636e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.231167496182024e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.72086490946822e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.179797830758616e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.720864181872456e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0004611158219631,287.1658935546875,294.1499938964844,292.0852355957031,291.7583312988281,292.8707580566406,292.0604248046875,287.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835690725594,3.942913107124468e-09,0.0009835651144385,-0.009382015094161,0.0,0.0,0.0,-0.0067674806341528,60.0,7.103757858276367,-0.0,-6.595836765654894e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.231167496182024e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.72086490946822e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.179797830758616e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.720864181872456e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0004611158219631,287.1658935546875,294.1499938964844,292.0852355957031,291.7583312988281,292.8707580566406,292.0604248046875,287.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835690725594,3.942913107124468e-09,0.0009835651144385,-0.009382015094161,0.0,0.0,0.0,-0.0067674806341528,60.0,7.103757858276367,-0.0,-6.595836765654894e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.24329724512063e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.733637853059918e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,7.189232564996928e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.733637125464156e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0004617217346094,287.1685791015625,294.1499938964844,292.0971069335937,291.7701110839844,292.8573913574219,292.06500244140625,287.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848612826317,4.094031780255136e-09,0.0009848572080954,-0.0097779631614685,0.0,0.0,0.0,-0.0068423962220549,60.0,7.117360591888428,-0.0,-6.613181824377534e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
