time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.24329724512063e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.733637853059918e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,7.189232564996928e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.733637125464156e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0004617217346094,287.1685791015625,294.1499938964844,292.0971069335937,291.7701110839844,292.8573913574219,292.06500244140625,287.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848612826317,4.094031780255136e-09,0.0009848572080954,-0.0097779631614685,0.0,0.0,0.0,-0.0068423962220549,60.0,7.117360591888428,-0.0,-6.613181824377534e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.250518633052708e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.741242683958262e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.194848876679316e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.7412419563625e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0004620824474841,287.1699523925781,294.1499938964844,292.10357666015625,291.7765197753906,292.8510437011719,292.0687866210937,287.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856306714937,4.1839998132786604e-09,0.0009856265969574,-0.0100136864930391,0.0,0.0,0.0,-0.0068869972601532,60.0,7.127187728881836,-0.0,-6.623519510640108e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.257550118491054e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.748647426022215e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,7.200318214017898e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.748646698426457e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,0.0004624337016139,287.1713256835937,294.1499938964844,292.1103820800781,291.78326416015625,292.8446960449219,292.0721435546875,287.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863816667348,4.271607956241041e-09,0.0009863773593679,-0.0102432249113917,0.0,0.0,0.0,-0.006930436939001,60.0,7.13690710067749,-0.0,-6.63359287500498e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.27246583160013e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.764354035723954e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,7.211919000837952e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.764353308128192e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0004631787596736,287.17413330078125,294.1499938964844,292.125,291.7977600097656,292.83233642578125,292.0799865722656,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879695717245,4.4574330892999114e-09,0.0009879651479423,-0.0107300952076911,0.0,0.0,0.0,-0.0070225526578724,60.0,7.158784866333008,-0.0,-6.654985895693244e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.27246583160013e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.764354035723954e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,7.211919000837952e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.764353308128192e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0004631787596736,287.17413330078125,294.1499938964844,292.125,291.7977600097656,292.83233642578125,292.0799865722656,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879695717245,4.4574330892999114e-09,0.0009879651479423,-0.0107300952076911,0.0,0.0,0.0,-0.0070225526578724,60.0,7.158784866333008,-0.0,-6.654985895693244e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.288822911912575e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.781578410184012e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.224641012726352e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.78157768258825e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0004639958206098,287.177001953125,294.1499938964844,292.1408386230469,291.8134460449219,292.82098388671875,292.0911865234375,287.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897125419229,4.661220742718797e-09,0.00098970788531,-0.0112640187144279,0.0,0.0,0.0,-0.0071235792711377,60.0,7.186301708221436,-0.0,-6.678485675593039e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.288822911912575e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.781578410184012e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.224641012726352e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.78157768258825e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0004639958206098,287.177001953125,294.1499938964844,292.1408386230469,291.8134460449219,292.82098388671875,292.0911865234375,287.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897125419229,4.661220742718797e-09,0.00098970788531,-0.0112640187144279,0.0,0.0,0.0,-0.0071235792711377,60.0,7.186301708221436,-0.0,-6.678485675593039e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.304911509389058e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.798521205084398e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,7.237154932226986e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.798520477488636e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0004647995228879,287.1799011230469,294.1499938964844,292.15777587890625,291.83026123046875,292.8095092773437,292.10186767578125,287.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914261754602,4.861671953904079e-09,0.0009914212860167,-0.011789190582931,0.0,0.0,0.0,-0.0072229485958814,60.0,7.213049411773682,-0.0,-6.701641552808725e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.304911509389058e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.798521205084398e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,7.237154932226986e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.798520477488636e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0004647995228879,287.1799011230469,294.1499938964844,292.15777587890625,291.83026123046875,292.8095092773437,292.10186767578125,287.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914261754602,4.861671953904079e-09,0.0009914212860167,-0.011789190582931,0.0,0.0,0.0,-0.0072229485958814,60.0,7.213049411773682,-0.0,-6.701641552808725e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.322458208771424e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.816997771849856e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.250801718328148e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.816997044254094e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004656759847421,287.1828308105469,294.1499938964844,292.1757202148437,291.8480529785156,292.79864501953125,292.11529541015625,287.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080275755631192e-09,0.0009932914981618,-0.0123619111254811,0.0,0.0,0.0,-0.0073313247412443,60.0,7.243981838226318,-0.0,-6.726939716372726e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.322458208771424e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.816997771849856e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.250801718328148e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.816997044254094e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004656759847421,287.1828308105469,294.1499938964844,292.1757202148437,291.8480529785156,292.79864501953125,292.11529541015625,287.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080275755631192e-09,0.0009932914981618,-0.0123619111254811,0.0,0.0,0.0,-0.0073313247412443,60.0,7.243981838226318,-0.0,-6.726939716372726e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.33105475269258e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.826050518313424e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.257487595779821e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.82604979071766e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,0.0004661053826566,287.184326171875,294.1499938964844,292.1850280761719,291.8572998046875,292.7934265136719,292.12225341796875,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.1873798589952e-09,0.0009942079195752,-0.0126425083726644,0.0,0.0,0.0,-0.0073844236321747,60.0,7.260306358337402,-0.0,-6.73935218742372e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.339992539025844e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.83546269708313e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.264439773280174e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.83546269708313e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004665518645197,287.18585205078125,294.1499938964844,292.1945495605469,291.8667297363281,292.78857421875,292.1302795410156,287.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.2987383369895724e-09,0.0009951596148312,-0.0129342498257756,0.0,0.0,0.0,-0.0074396263808012,60.0,7.277942657470703,-0.0,-6.752269854359838e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.356337250210343e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.852674702415244e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.277152326423675e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.85267397481948e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0004673683142755,287.18865966796875,294.1499938964844,292.21258544921875,291.8846130371094,292.779541015625,292.1447448730469,287.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.50237055918501e-09,0.0009969007223844,-0.0134677225723862,0.0,0.0,0.0,-0.0075405742973089,60.0,7.310103416442871,-0.0,-6.77592240094782e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.35776115511544e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.854174277279526e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.278259727172554e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.854173549683765e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004674394440371,287.1888732910156,294.1499938964844,292.2142028808594,291.8861999511719,292.7787475585937,292.14599609375,287.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.5201114790293104e-09,0.0009970522951334,-0.013514201156795,0.0,0.0,0.0,-0.007549368776381,60.0,7.312899589538574,-0.0,-6.777985106509733e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.376861271448432e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.874287206912412e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,7.293115049833432e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.874286479316652e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004683935258071,287.1919860839844,294.1499938964844,292.2345275878906,291.9063720703125,292.76971435546875,292.164306640625,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758074017592207e-09,0.0009990870021283,-0.014137596823275,0.0,0.0,0.0,-0.0076673370786011,60.0,7.351241111755371,-0.0,-6.80568206234966e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.376861271448432e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.874287206912412e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,7.293115049833432e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.874286479316652e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004683935258071,287.1919860839844,294.1499938964844,292.2345275878906,291.9063720703125,292.76971435546875,292.164306640625,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758074017592207e-09,0.0009990870021283,-0.014137596823275,0.0,0.0,0.0,-0.0076673370786011,60.0,7.351241111755371,-0.0,-6.80568206234966e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.395353845320642e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.893760579871014e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,7.30749816284515e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.893759852275252e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004693172813858,287.19512939453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7608642578125,292.18243408203125,287.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988470164197679e-09,0.001001056516543,-0.0147411571815609,0.0,0.0,0.0,-0.0077815512195229,60.0,7.389580726623535,-0.0,-6.8325526569879e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.395353845320642e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.893760579871014e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,7.30749816284515e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.893759852275252e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004693172813858,287.19512939453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7608642578125,292.18243408203125,287.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988470164197679e-09,0.001001056516543,-0.0147411571815609,0.0,0.0,0.0,-0.0077815512195229,60.0,7.389580726623535,-0.0,-6.8325526569879e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.416248940397054e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.915764530887829e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,7.323750469367951e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.915763803292066e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004703610320575,287.1982727050781,294.1499938964844,292.2768249511719,291.94830322265625,292.7523498535156,292.20196533203125,287.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248805473063612e-09,0.0010032850550487,-0.0154231246560812,0.0,0.0,0.0,-0.0079106222838163,60.0,7.430413246154785,-0.0,-6.862977386390412e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.416248940397054e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.915764530887829e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,7.323750469367951e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.915763803292066e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004703610320575,287.1982727050781,294.1499938964844,292.2768249511719,291.94830322265625,292.7523498535156,292.20196533203125,287.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248805473063612e-09,0.0010032850550487,-0.0154231246560812,0.0,0.0,0.0,-0.0079106222838163,60.0,7.430413246154785,-0.0,-6.862977386390412e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.425839380128308e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,9.925863560056314e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,7.33120905351825e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.925862832460552e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0004708400811068,287.19989013671875,294.1499938964844,292.28765869140625,291.95904541015625,292.74835205078125,292.2121276855469,287.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286342706142e-09,0.0010043062502518,-0.0157361086457967,0.0,0.0,0.0,-0.0079698516055941,60.0,7.451308727264404,-0.0,-6.87696442014385e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.435783431399614e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.936335118254648e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,7.338944124057889e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.936335118254648e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0004713368252851,287.2015075683594,294.1499938964844,292.298583984375,291.9698791503906,292.7445983886719,292.222900390625,287.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492182791362211e-09,0.0010053639998659,-0.0160606559365987,0.0,0.0,0.0,-0.0080312639474868,60.0,7.47286319732666,-0.0,-6.891482939863637e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.455226245336236e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.95680966298096e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,7.354065746767446e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.956808935385196e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,0.0004723080492112,287.20477294921875,294.1499938964844,292.3205871582031,291.99169921875,292.7373962402344,292.24481201171875,287.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734417468123865e-09,0.0010074359597638,-0.0166951715946197,0.0,0.0,0.0,-0.0081513533368706,60.0,7.516419887542725,-0.0,-6.919912465264133e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.455226245336236e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.95680966298096e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,7.354065746767446e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.956808935385196e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,0.0004723080492112,287.20477294921875,294.1499938964844,292.3205871582031,291.99169921875,292.7373962402344,292.24481201171875,287.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734417468123865e-09,0.0010074359597638,-0.0166951715946197,0.0,0.0,0.0,-0.0081513533368706,60.0,7.516419887542725,-0.0,-6.919912465264133e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.473347017774358e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.975891589419916e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.368160004261881e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.975890861824156e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0004732132365461,287.2080993652344,294.1499938964844,292.3427734375,292.0137023925781,292.7308959960937,292.2674865722656,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093733435496,6.96018576107349e-09,0.0010093663586303,-0.0172865372151136,0.0,0.0,0.0,-0.0082632759585976,60.0,7.560117721557617,-0.0,-6.946461894585809e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.473347017774358e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.975891589419916e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.368160004261881e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.975890861824156e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0004732132365461,287.2080993652344,294.1499938964844,292.3427734375,292.0137023925781,292.7308959960937,292.2674865722656,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093733435496,6.96018576107349e-09,0.0010093663586303,-0.0172865372151136,0.0,0.0,0.0,-0.0082632759585976,60.0,7.560117721557617,-0.0,-6.946461894585809e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.491167293163016e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.994657011702655e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,7.382019975921139e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.994656284106895e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004741033480968,287.2114562988281,294.1499938964844,292.364990234375,292.0357360839844,292.7245483398437,292.2901306152344,287.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112740565091,7.1822023883783e-09,0.0010112668387591,-0.0178680568933486,0.0,0.0,0.0,-0.0083733489736914,60.0,7.603663444519043,-0.0,-6.972619104317347e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.491167293163016e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.994657011702655e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,7.382019975921139e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.994656284106895e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004741033480968,287.2114562988281,294.1499938964844,292.364990234375,292.0357360839844,292.7245483398437,292.2901306152344,287.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112740565091,7.1822023883783e-09,0.0010112668387591,-0.0178680568933486,0.0,0.0,0.0,-0.0083733489736914,60.0,7.603663444519043,-0.0,-6.972619104317347e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.505145862931386e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001000937700155,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.392892439384013e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0001000937700155,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0004748016363009,287.21490478515625,294.1499938964844,292.3871765136719,292.0577392578125,292.7196044921875,292.3133239746094,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012761844322,7.356364850608088e-09,0.0010127545101568,-0.0183242242783308,0.0,0.0,0.0,-0.0084596807137131,60.0,7.645655155181885,-0.0,-6.993173684577414e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.505145862931386e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001000937700155,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.392892439384013e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0001000937700155,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0004748016363009,287.21490478515625,294.1499938964844,292.3871765136719,292.0577392578125,292.7196044921875,292.3133239746094,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012761844322,7.356364850608088e-09,0.0010127545101568,-0.0183242242783308,0.0,0.0,0.0,-0.0084596807137131,60.0,7.645655155181885,-0.0,-6.993173684577414e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.514475095784292e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001001920099952,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.400148024316877e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0001001920027192,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004752676468342,287.21661376953125,294.1499938964844,292.3982238769531,292.06866455078125,292.7168273925781,292.3248291015625,287.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137612698599,7.472599428126614e-09,0.0010137538192793,-0.0186286531388759,0.0,0.0,0.0,-0.0085173305124044,60.0,7.6676344871521,-0.0,-7.006907765116921e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.520525782136248e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.000100255725556,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.404854113701731e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.000100255725556,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0004755698901135,287.2183532714844,294.1499938964844,292.4092102050781,292.0795593261719,292.71441650390625,292.3364562988281,287.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144009720534,7.547980906963403e-09,0.0010143934050574,-0.0188260916620492,0.0,0.0,0.0,-0.0085546756163239,60.0,7.687816619873047,-0.0,-7.015822234279767e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.532964031677692e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,0.000100386707345,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.414528226945549e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.000100386700069,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.0004761911986861,287.2218322753906,294.1499938964844,292.4309387207031,292.10113525390625,292.709716796875,292.35943603515625,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157282231375,7.70295027763268e-09,0.0010157205397263,-0.0192319639027118,0.0,0.0,0.0,-0.0086315106600523,60.0,7.728992462158203,-0.0,-7.034166316088887e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.532964031677692e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,0.000100386707345,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.414528226945549e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.000100386700069,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.0004761911986861,287.2218322753906,294.1499938964844,292.4309387207031,292.10113525390625,292.709716796875,292.35943603515625,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157282231375,7.70295027763268e-09,0.0010157205397263,-0.0192319639027118,0.0,0.0,0.0,-0.0086315106600523,60.0,7.728992462158203,-0.0,-7.034166316088887e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.544003842165694e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.0001005029625957,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,7.423115312121809e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0001005029625957,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004767426580656,287.225341796875,294.1499938964844,292.45233154296875,292.1223449707031,292.7051696777344,292.3825378417969,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840496252242701e-09,0.0010168941225856,-0.0195921994745731,0.0,0.0,0.0,-0.0086996844038367,60.0,7.769370079040527,-0.0,-7.05046829807543e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.544003842165694e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.0001005029625957,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,7.423115312121809e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0001005029625957,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004767426580656,287.225341796875,294.1499938964844,292.45233154296875,292.1223449707031,292.7051696777344,292.3825378417969,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840496252242701e-09,0.0010168941225856,-0.0195921994745731,0.0,0.0,0.0,-0.0086996844038367,60.0,7.769370079040527,-0.0,-7.05046829807543e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.5524410426151e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001005918093142,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.429676770698279e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,0.0001005918020382,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004771641106344,287.2288513183594,294.1499938964844,292.4732360839844,292.14306640625,292.7011413574219,292.4052124023437,287.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945612168214211e-09,0.0010177936637774,-0.019867492839694,0.0,0.0,0.0,-0.0087517984211444,60.0,7.807338237762451,-0.0,-7.062939033630755e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.5524410426151e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001005918093142,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.429676770698279e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,0.0001005918020382,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004771641106344,287.2288513183594,294.1499938964844,292.4732360839844,292.14306640625,292.7011413574219,292.4052124023437,287.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945612168214211e-09,0.0010177936637774,-0.019867492839694,0.0,0.0,0.0,-0.0087517984211444,60.0,7.807338237762451,-0.0,-7.062939033630755e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
