time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.558095916872844e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,0.0001006513630272,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.434075087076053e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001006513557513,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,0.0004774465924128,287.2324523925781,294.1499938964844,292.4935607910156,292.1632385253906,292.6976928710937,292.4272766113281,287.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184036800637,8.016067809535343e-09,0.0010183956474065,-0.0200520120561122,0.0,0.0,0.0,-0.0087867248803377,60.0,7.842327117919922,-0.0,-7.071303542716123e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.558095916872844e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,0.0001006513630272,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.434075087076053e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001006513557513,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,0.0004774465924128,287.2324523925781,294.1499938964844,292.4935607910156,292.1632385253906,292.6976928710937,292.4272766113281,287.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184036800637,8.016067809535343e-09,0.0010183956474065,-0.0200520120561122,0.0,0.0,0.0,-0.0087867248803377,60.0,7.842327117919922,-0.0,-7.071303542716123e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.560742182657124e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001006792226689,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.436133455485106e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0001006792226689,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004775787820108,287.2342529296875,294.1499938964844,292.50347900390625,292.1730651855469,292.69598388671875,292.4382629394531,287.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049035216117773e-09,0.0010186773724853,-0.0201383493840694,0.0,0.0,0.0,-0.0088030667975544,60.0,7.859632968902588,-0.0,-7.075219343732897e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.5620853244327e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0001006933671305,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.437178282998502e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001006933598546,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.00047764586634,287.2360534667969,294.1499938964844,292.5132141113281,292.1827087402344,292.6944885253906,292.44891357421875,287.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188280139118,8.065766721188083e-09,0.0010188199812546,-0.0201821699738502,0.0,0.0,0.0,-0.0088113592937588,60.0,7.875509738922119,-0.0,-7.077207442307555e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.563977073412389e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001007132959784,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.43864948162809e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001007132887025,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004777403955813,287.2397155761719,294.1499938964844,292.53204345703125,292.2013854980469,292.6917419433594,292.46978759765625,287.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190324392169,8.089346081874282e-09,0.0010190244065597,-0.0202439185231924,0.0,0.0,0.0,-0.0088230622932314,60.0,7.905734062194824,-0.0,-7.080009112314657e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.563977073412389e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001007132959784,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.43864948162809e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001007132887025,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004777403955813,287.2397155761719,294.1499938964844,292.53204345703125,292.2013854980469,292.6917419433594,292.46978759765625,287.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190324392169,8.089346081874282e-09,0.0010190244065597,-0.0202439185231924,0.0,0.0,0.0,-0.0088230622932314,60.0,7.905734062194824,-0.0,-7.080009112314657e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.562881314195693e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.0001007017490337,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.437797466991469e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0001007017417578,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004776856221724,287.2433776855469,294.1499938964844,292.54998779296875,292.2191772460937,292.6893615722656,292.4897766113281,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913812004,8.075686785957714e-09,0.0010189057793468,-0.0202081464231014,0.0,0.0,0.0,-0.0088162813335657,60.0,7.9325971603393555,-0.0,-7.07838623270618e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.562881314195693e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.0001007017490337,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.437797466991469e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0001007017417578,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004776856221724,287.2433776855469,294.1499938964844,292.54998779296875,292.2191772460937,292.6893615722656,292.4897766113281,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913812004,8.075686785957714e-09,0.0010189057793468,-0.0202081464231014,0.0,0.0,0.0,-0.0088162813335657,60.0,7.9325971603393555,-0.0,-7.07838623270618e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.561538900015876e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.000100687619124,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.436753367073834e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001006876118481,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,0.0004776185960508,287.2470703125,294.1499938964844,292.5673522949219,292.2356262207031,292.6872253417969,292.5093688964844,287.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018772367388,8.058968603563699e-09,0.0010187643347308,-0.0201643630862236,0.0,0.0,0.0,-0.0088080009445548,60.0,7.957823276519775,-0.0,-7.076399555216994e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.561538900015876e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.000100687619124,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.436753367073834e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001006876118481,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,0.0004776185960508,287.2470703125,294.1499938964844,292.5673522949219,292.2356262207031,292.6872253417969,292.5093688964844,287.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018772367388,8.058968603563699e-09,0.0010187643347308,-0.0201643630862236,0.0,0.0,0.0,-0.0088080009445548,60.0,7.957823276519775,-0.0,-7.076399555216994e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.56114163273014e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0001006834354484,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.436444138875231e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001006834281724,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0004775987472385,287.2508544921875,294.1499938964844,292.58447265625,292.2503967285156,292.68603515625,292.5278015136719,287.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187283623963,8.054015232517031e-09,0.0010187203297391,-0.0201513916254043,0.0,0.0,0.0,-0.0088055375963449,60.0,7.976621150970459,-0.0,-7.075811225831785e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.56114163273014e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0001006834354484,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.436444138875231e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001006834281724,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0004775987472385,287.2508544921875,294.1499938964844,292.58447265625,292.2503967285156,292.68603515625,292.5278015136719,287.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187283623963,8.054015232517031e-09,0.0010187203297391,-0.0201513916254043,0.0,0.0,0.0,-0.0088055375963449,60.0,7.976621150970459,-0.0,-7.075811225831785e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.560394391883165e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001006755628623,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.435862789861858e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0001006755555863,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.000477561407024,287.25274658203125,294.1499938964844,292.59295654296875,292.2571716308594,292.6852111816406,292.53729248046875,287.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186502477154,8.044704458143315e-09,0.0010186422150582,-0.0201270077377557,0.0,0.0,0.0,-0.0088009294122457,60.0,7.987733840942383,-0.0,-7.074704910792208e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.56031944951974e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0001006747770588,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.435804582200944e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0001006747697829,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0004775576817337,287.254638671875,294.1499938964844,292.6014404296875,292.2635498046875,292.6846008300781,292.5465393066406,287.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043773647159469e-09,0.0010186336003243,-0.0201245713979005,0.0,0.0,0.0,-0.008800464682281,60.0,7.997014999389648,-0.0,-7.074594776668165e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.560457692714408e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001006762249744,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,7.435912266373634e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001006762249744,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,0.0004775645793415,287.2584228515625,294.1499938964844,292.6182556152344,292.2752380371094,292.6834716796875,292.5647888183594,287.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045491384223169e-09,0.0010186473373323,-0.0201290696859359,0.0,0.0,0.0,-0.0088013112545013,60.0,8.014544486999512,-0.0,-7.074798702433327e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.560457692714408e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001006762249744,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,7.435912266373634e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001006762249744,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,0.0004775645793415,287.2584228515625,294.1499938964844,292.6182556152344,292.2752380371094,292.6834716796875,292.5647888183594,287.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045491384223169e-09,0.0010186473373323,-0.0201290696859359,0.0,0.0,0.0,-0.0088013112545013,60.0,8.014544486999512,-0.0,-7.074798702433327e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.561215119902045e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0001006842066999,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.436501618940383e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0001006842066999,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004776024143211,287.2622375488281,294.1499938964844,292.635009765625,292.2854919433594,292.6826171875,292.58270263671875,287.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.030070304870605,-0.0,-7.075919938870356e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.561215119902045e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0001006842066999,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.436501618940383e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0001006842066999,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004776024143211,287.2622375488281,294.1499938964844,292.635009765625,292.2854919433594,292.6826171875,292.58270263671875,287.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.030070304870605,-0.0,-7.075919938870356e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.56324365688488e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001007055689115,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.438079046551138e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0001007055616355,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004777037538588,287.2661437988281,294.1499938964844,292.6517028808594,292.2944641113281,292.6827392578125,292.6000671386719,287.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080203173221891e-09,0.0010189440799877,-0.0202199760824441,0.0,0.0,0.0,-0.0088185193017125,60.0,8.040285110473633,-0.0,-7.07892269247168e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.56324365688488e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001007055689115,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.438079046551138e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0001007055616355,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004777037538588,287.2661437988281,294.1499938964844,292.6517028808594,292.2944641113281,292.6827392578125,292.6000671386719,287.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080203173221891e-09,0.0010189440799877,-0.0202199760824441,0.0,0.0,0.0,-0.0088185193017125,60.0,8.040285110473633,-0.0,-7.07892269247168e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.564766514813527e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.000100721605122,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.439263572450727e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.000100721605122,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004777798312716,287.27001953125,294.1499938964844,292.6684265136719,292.3022155761719,292.6826171875,292.6175842285156,287.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179105158782e-09,0.0010191060137003,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.051989555358887,-0.0,-7.081177955114981e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.564766514813527e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.000100721605122,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.439263572450727e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.000100721605122,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004777798312716,287.27001953125,294.1499938964844,292.6684265136719,292.3022155761719,292.6826171875,292.6175842285156,287.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179105158782e-09,0.0010191060137003,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.051989555358887,-0.0,-7.081177955114981e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.566010703565551e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0001007347018457,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.440231274813414e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0001007347018457,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004778419679496,287.27197265625,294.1499938964844,292.6767883300781,292.3056640625,292.6827087402344,292.6262512207031,287.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.056520462036133,-0.0,-7.083019681886071e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.567310917191207e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.000100748395198,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.441242632921785e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.000100748387922,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004779068985953,287.27392578125,294.1499938964844,292.6851806640625,292.308837890625,292.682861328125,292.6349182128906,287.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130874640244201e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.06081771850586,-0.0,-7.084944542157245e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.570197289576754e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001007787941489,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,7.443487993441522e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001007787941489,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0004780511080753,287.2778625488281,294.1499938964844,292.7019958496094,292.314453125,292.68328857421875,292.6522216796875,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.068431854248047,-0.0,-7.089221298883785e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.570197289576754e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001007787941489,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,7.443487993441522e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001007787941489,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0004780511080753,287.2778625488281,294.1499938964844,292.7019958496094,292.314453125,292.68328857421875,292.6522216796875,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.068431854248047,-0.0,-7.089221298883785e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.573690476827323e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0001008155741146,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.446204108418897e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0001008155668387,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004782255855388,287.2818603515625,294.1499938964844,292.7189636230469,292.3191223144531,292.68414306640625,292.6695251464844,287.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.073864936828613,-0.0,-7.094396181628326e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.573690476827323e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0001008155741146,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.446204108418897e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0001008155668387,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004782255855388,287.2818603515625,294.1499938964844,292.7189636230469,292.3191223144531,292.68414306640625,292.6695251464844,287.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.073864936828613,-0.0,-7.094396181628326e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.577435412211344e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001008550098049,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.449116674251854e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001008550098049,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004784126358572,287.28582763671875,294.1499938964844,292.736083984375,292.32293701171875,292.6851806640625,292.6868591308594,287.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.078414916992188,-0.0,-7.09994765202282e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.577435412211344e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001008550098049,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.449116674251854e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001008550098049,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004784126358572,287.28582763671875,294.1499938964844,292.736083984375,292.32293701171875,292.6851806640625,292.6868591308594,287.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.078414916992188,-0.0,-7.09994765202282e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.58171222009696e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0001009000479825,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.452443242073059e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0001009000407066,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004786262870766,287.2898864746094,294.1499938964844,292.75341796875,292.3260192871094,292.6866455078125,292.704345703125,287.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.081138610839844,-0.0,-7.106289956482216e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.58171222009696e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0001009000479825,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.452443242073059e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0001009000407066,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004786262870766,287.2898864746094,294.1499938964844,292.75341796875,292.3260192871094,292.6866455078125,292.704345703125,287.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.081138610839844,-0.0,-7.106289956482216e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.583936480339617e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.000100923476566,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.454173464793712e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0001009234692901,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004787374055013,287.2919006347656,294.1499938964844,292.7621765136719,292.3273010253906,292.6874389648437,292.713134765625,287.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.082181930541992,-0.0,-7.10959042748982e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.586249507265164e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0001009478291962,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.4559728091117e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001009478291962,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004788529477082,287.2939453125,294.1499938964844,292.7710266113281,292.32843017578125,292.6883239746094,292.7219543457031,287.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.082941055297852,-0.0,-7.113023059446277e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.591061098035424e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.000100998498965,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.459714834112674e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.000100998491689,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004790932871401,287.2980041503906,294.1499938964844,292.7889099121094,292.3302917480469,292.6902770996094,292.73974609375,287.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.083906173706055,-0.0,-7.120164013940666e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.591061098035424e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.000100998498965,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.459714834112674e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.000100998491689,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004790932871401,287.2980041503906,294.1499938964844,292.7889099121094,292.3302917480469,292.6902770996094,292.73974609375,287.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.083906173706055,-0.0,-7.120164013940666e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.596210293238984e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001010527266771,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.463720248779282e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0001010527194011,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004793505067937,287.3021240234375,294.1499938964844,292.80712890625,292.3316650390625,292.69256591796875,292.7578125,287.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.083805084228516,-0.0,-7.127812295948388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.596210293238984e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001010527266771,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.463720248779282e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0001010527194011,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004793505067937,287.3021240234375,294.1499938964844,292.80712890625,292.3316650390625,292.69256591796875,292.7578125,287.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.083805084228516,-0.0,-7.127812295948388e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.601582860341296e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0001011092972476,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.467898831237108e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0001011092972476,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004796189023181,287.3062744140625,294.1499938964844,292.82574462890625,292.3326721191406,292.6951904296875,292.7761535644531,287.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.08297061920166,-0.0,-7.13579595412739e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
