time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.601582860341296e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0001011092972476,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.467898831237108e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0001011092972476,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004796189023181,287.3062744140625,294.1499938964844,292.82574462890625,292.3326721191406,292.6951904296875,292.7761535644531,287.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.08297061920166,-0.0,-7.13579595412739e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.607137326383965e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001011677813949,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.472218567272648e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0001011677813949,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.00047989632003,287.3104248046875,294.1499938964844,292.84478759765625,292.3334045410156,292.69805908203125,292.7947998046875,287.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.081613540649414,-0.0,-7.144053171259658e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.607137326383965e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001011677813949,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.472218567272648e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0001011677813949,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.00047989632003,287.3104248046875,294.1499938964844,292.84478759765625,292.3334045410156,292.69805908203125,292.7947998046875,287.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.081613540649414,-0.0,-7.144053171259658e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.609996777726336e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001011978965834,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.474442099919543e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001011978965834,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004800391616299,287.3125305175781,294.1499938964844,292.8544616699219,292.33367919921875,292.6996459960937,292.8043212890625,287.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.080702781677246,-0.0,-7.148306480075918e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.61288606049493e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0001012283246382,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.476689643226564e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0001012283173622,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004801834875252,287.3146057128906,294.1499938964844,292.8642883300781,292.3339233398437,292.7012939453125,292.8139343261719,287.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.079716682434082,-0.0,-7.152605974170001e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.618730837246404e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001012898792396,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.481235661543906e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001012898719636,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004804754862561,287.3188171386719,294.1499938964844,292.8843078613281,292.3343811035156,292.7047119140625,292.83331298828125,287.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.07761001586914,-0.0,-7.161306569969383e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.618730837246404e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001012898792396,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.481235661543906e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001012898719636,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004804754862561,287.3188171386719,294.1499938964844,292.8843078613281,292.3343811035156,292.7047119140625,292.83331298828125,287.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.07761001586914,-0.0,-7.161306569969383e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.624928497942165e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001013551373034,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.486055983463302e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001013551373034,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004807850637007,287.32305908203125,294.1499938964844,292.90484619140625,292.3348083496094,292.70849609375,292.8532409667969,287.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.022232562303543,0.0,0.0,0.0,-0.0091995159164071,60.0,8.075376510620117,-0.0,-7.17053794119238e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.624928497942165e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001013551373034,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.486055983463302e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001013551373034,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004807850637007,287.32305908203125,294.1499938964844,292.90484619140625,292.3348083496094,292.70849609375,292.8532409667969,287.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.022232562303543,0.0,0.0,0.0,-0.0091995159164071,60.0,8.075376510620117,-0.0,-7.17053794119238e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.631905413698404e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001014286099234,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.491483120247722e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0001014286026475,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004811335529666,287.3273010253906,294.1499938964844,292.9259948730469,292.3353576660156,292.71246337890625,292.8733825683594,287.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566642901078e-09,0.0010262586874887,-0.0224601794034242,0.0,0.0,0.0,-0.0092426063492894,60.0,8.07347297668457,-0.0,-7.180937444672963e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.631905413698404e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001014286099234,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.491483120247722e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0001014286026475,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004811335529666,287.3273010253906,294.1499938964844,292.9259948730469,292.3353576660156,292.71246337890625,292.8733825683594,287.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566642901078e-09,0.0010262586874887,-0.0224601794034242,0.0,0.0,0.0,-0.0092426063492894,60.0,8.07347297668457,-0.0,-7.180937444672963e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.640995995141566e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0001015243324218,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.498552440665662e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001015243251458,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004815876309294,287.33160400390625,294.1499938964844,292.9477844238281,292.3360595703125,292.7168273925781,292.8943786621094,287.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048919835663582e-09,0.0010272272629663,-0.0227567311376333,0.0,0.0,0.0,-0.0092987520620226,60.0,8.072778701782227,-0.0,-7.194497442242209e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.640995995141566e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0001015243324218,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.498552440665662e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001015243251458,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004815876309294,287.33160400390625,294.1499938964844,292.9477844238281,292.3360595703125,292.7168273925781,292.8943786621094,287.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048919835663582e-09,0.0010272272629663,-0.0227567311376333,0.0,0.0,0.0,-0.0092987520620226,60.0,8.072778701782227,-0.0,-7.194497442242209e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.645786485634744e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001015747839119,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.502279186155647e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0001015747839119,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004818269517272,287.3337707519531,294.1499938964844,292.9589233398437,292.3365173339844,292.7191467285156,292.9051208496094,287.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108614307251628e-09,0.0010277386754751,-0.0229130368679761,0.0,0.0,0.0,-0.0093283504247665,60.0,8.07276439666748,-0.0,-7.20164976542037e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.65062208706513e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0001016257083392,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.506040128646418e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0001016257010633,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,0.00048206851352,287.3359069824219,294.1499938964844,292.9702453613281,292.3370666503906,292.7215576171875,292.91607666015625,287.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707880109548,0.0,0.0,0.0,-0.0093582151457667,60.0,8.072980880737305,-0.0,-7.208872432329373e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.660034265834838e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0001017248214338,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.513360469602048e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0001017248141579,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004825386567972,287.3402709960937,294.1499938964844,292.9934387207031,292.3384094238281,292.7267150878906,292.93853759765625,287.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778413385152,0.0,0.0,0.0,-0.0094163473695516,60.0,8.073719024658203,-0.0,-7.222941178497423e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.660034265834838e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0001017248214338,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.513360469602048e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0001017248141579,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004825386567972,287.3402709960937,294.1499938964844,292.9934387207031,292.3384094238281,292.7267150878906,292.93853759765625,287.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286129198926574e-09,0.0010292556835338,-0.0233778413385152,0.0,0.0,0.0,-0.0094163473695516,60.0,8.073719024658203,-0.0,-7.222941178497423e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.669006249168888e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0001018192924675,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.520338840549812e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001018192924675,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004829868266824,287.3446044921875,294.1499938964844,293.0173645019531,292.3402709960937,292.7319641113281,292.9612731933594,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.074542999267578,-0.0,-7.23636333077593e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.669006249168888e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0001018192924675,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.520338840549812e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001018192924675,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004829868266824,287.3446044921875,294.1499938964844,293.0173645019531,292.3402709960937,292.7319641113281,292.9612731933594,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.074542999267578,-0.0,-7.23636333077593e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.675668115960434e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0001018894472508,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.525520049966872e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0001018894472508,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004833195998799,287.3489990234375,294.1499938964844,293.0421142578125,292.3426513671875,292.73779296875,292.9851379394531,287.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.075490951538086,-0.0,-7.24633792970053e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.675668115960434e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0001018894472508,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.525520049966872e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0001018894472508,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004833195998799,287.3489990234375,294.1499938964844,293.0421142578125,292.3426513671875,292.73779296875,292.9851379394531,287.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.075490951538086,-0.0,-7.24633792970053e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.681094525149092e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0001019465926219,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.52974083297886e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.000101946585346,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004835906438529,287.3534240722656,294.1499938964844,293.0677185058594,292.345703125,292.74383544921875,293.00946044921875,287.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.076373100280762,-0.0,-7.254468670225833e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.681094525149092e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0001019465926219,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.52974083297886e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.000101946585346,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004835906438529,287.3534240722656,294.1499938964844,293.0677185058594,292.345703125,292.74383544921875,293.00946044921875,287.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.076373100280762,-0.0,-7.254468670225833e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.683024109108374e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0001019669070956,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.531241135438904e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001019669070956,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0004836870357394,287.3556213378906,294.1499938964844,293.0808410644531,292.3475036621094,292.7469787597656,293.0218811035156,287.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.07674503326416,-0.0,-7.257360579160378e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.684426913736388e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0001019816845655,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.532332529081032e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0001019816772895,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0004837571177631,287.3578491210937,294.1499938964844,293.0942077636719,292.3495178222656,292.750244140625,293.03448486328125,287.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.07712173461914,-0.0,-7.259463075115492e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.68630556599237e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0001020014678942,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.533794268965721e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0001020014678942,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004838509776163,287.3623046875,294.1499938964844,293.1216125488281,292.3541564941406,292.7569885253906,293.0601501464844,287.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.077985763549805,-0.0,-7.262281087605515e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.68630556599237e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0001020014678942,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.533794268965721e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0001020014678942,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004838509776163,287.3623046875,294.1499938964844,293.1216125488281,292.3541564941406,292.7569885253906,293.0601501464844,287.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.077985763549805,-0.0,-7.262281087605515e-08,0.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.050000000745058,9.686248085927218e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.050000000745058,0.0001020008639898,298.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.0,0.050000000745058,7.533749158028513e-05,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.050000000745058,0.0001020008639898,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.050000000745058,0.0004838480963371,287.36676025390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7645568847656,293.0878295898437,287.969970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782568678259,60.0,8.080744743347168,-0.0,-7.262194401391754e-08,1.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.050000000745058,9.686248085927218e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.050000000745058,0.0001020008639898,298.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.0,0.050000000745058,7.533749158028513e-05,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.050000000745058,0.0001020008639898,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.050000000745058,0.0004838480963371,287.36676025390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7645568847656,293.0878295898437,287.969970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782568678259,60.0,8.080744743347168,-0.0,-7.262194401391754e-08,1.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.6337231397628784,0.050000000745058,0.0408496707677841,298.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.6337231397628784,0.050000000745058,0.0430166721343994,298.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7706604003906,0.6337231397628784,0.050000000745058,0.0317719653248786,298.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698669433594,0.6337231397628784,0.050000000745058,0.0430166721343994,298.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76953125,0.6337231397628784,0.050000000745058,0.2040525674819946,287.8300170898437,286.17108154296875,293.1652526855469,292.36328125,296.5704650878906,297.5262756347656,288.15576171875,1.0,0.1097039133310318,0.0817852616310119,0.0817852616310119,1.0,1.0,-0.4341298043727875,0.0004478889459278,0.4336819052696228,-0.1307770162820816,0.0,0.0,0.0,10.213951110839844,60.0,1112.7091064453125,0.0,12.280838012695312,1.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6060791015625,0.6314839124679565,0.050000000745058,0.0452372506260871,298.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6060485839844,0.6314839124679565,0.050000000745058,0.0476370006799697,298.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6060791015625,0.6314839124679565,0.050000000745058,0.0351845286786556,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6060485839844,0.6314839124679565,0.050000000745058,0.0476370006799697,298.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60601806640625,0.6314839124679565,0.050000000745058,0.2259694337844848,288.7061767578125,286.1501770019531,293.1820983886719,292.3677673339844,297.1387939453125,298.7530212402344,289.3455505371094,1.0,0.1210848614573478,0.1635705232620239,0.1635705232620239,1.0,1.0,-0.4820054471492767,0.0166095606982707,0.4653958976268768,-0.1258640140295028,0.0,0.0,0.0,12.503931045532228,60.0,2322.064208984375,0.0,16.679182052612305,1.0,281.0097351074219,283.6152648925781,298.4237365722656,300.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.779748367747732e-21,-3.889874183873866e-21,-3.8898737799770816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0456803664565086,298.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0481036230921745,298.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0355291739106178,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0481036230921745,298.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.2281828820705413,288.0708312988281,286.1026916503906,293.2204284667969,292.3794250488281,297.1167907714844,298.7559814453125,286.8568420410156,1.0,0.140584260225296,0.3271410465240478,0.3271410465240478,1.0,1.0,-0.486733466386795,0.0617525875568389,0.424980878829956,-0.0819338113069534,1.0,1.0,0.0,20.028961181640625,60.0,13497.16796875,0.0,23.18454360961914,1.0,281.885009765625,286.5242614746094,298.3316345214844,299.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,1816.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938615560531616,1.0,0.0,0.0,0.8976263403892517,0.8976281881332397,5.5876796523079975e-08,4.262557029724121,4.262547016143799,9.814635632210413e-06,0.0,0.0,-0.0,5399.22216796875,0.0,22.33372688293457,1894.975830078125,0.0,488.4481506347656,0.2325784415006637,1.0,0.0,3.0,1.0,0.0
17993040,298.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0456803664565086,298.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0481036230921745,298.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0355291739106178,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.0481036230921745,298.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.5710374712944031,0.050000000745058,0.2281828820705413,288.0708312988281,286.1026916503906,293.2204284667969,292.3794250488281,297.1167907714844,298.7559814453125,286.8568420410156,1.0,0.140584260225296,0.3271410465240478,0.3271410465240478,1.0,1.0,-0.486733466386795,0.0617525875568389,0.424980878829956,-0.0819338113069534,1.0,1.0,0.0,20.028961181640625,60.0,13497.16796875,0.0,23.18454360961914,1.0,281.885009765625,286.5242614746094,298.3316345214844,299.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,1816.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938615560531616,1.0,0.0,0.0,0.8976263403892517,0.8976281881332397,5.5876796523079975e-08,4.262557029724121,4.262547016143799,9.814635632210413e-06,0.0,0.0,-0.0,5399.22216796875,0.0,22.33372688293457,1894.975830078125,0.0,488.4481506347656,0.2325784415006637,1.0,0.0,3.0,1.0,0.0
17993100,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.5492569208145142,0.050000000745058,0.04581780731678,298.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.5492569208145142,0.050000000745058,0.04824835434556,298.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.5492569208145142,0.050000000745058,0.0356360711157321,298.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.5492569208145142,0.050000000745058,0.04824835434556,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.5492569208145142,0.050000000745058,0.2288694232702255,286.1216125488281,286.076171875,293.2417907714844,292.3865661621094,297.0964660644531,298.7192687988281,285.50653076171875,1.0,0.1489840000867843,0.4089263081550598,0.4089263081550598,1.0,1.0,-0.4881980419158935,0.0999796167016029,0.3882184326648712,-0.0441633351147174,0.7147908210754395,0.7147908210754395,0.0,23.70664978027344,60.0,12252.0244140625,0.0,26.33552360534668,1.0,282.3991394042969,285.1070861816406,297.0396423339844,298.5631408691406,293.1499938964844,293.1499938964844,283.1499938964844,3636.424560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935948491096497,1.0,0.0,0.0,1.1673556566238403,1.167358160018921,9.103178655323064e-08,4.26582670211792,4.265817165374756,9.786759619601073e-06,0.0,0.0,-0.0,3914.21044921875,0.0,50.049991607666016,1895.423828125,0.0,893.762939453125,0.2965195178985595,1.0,0.0,3.0,1.0,0.0
17993160,298.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.5324692726135254,0.050000000745058,0.0459491126239299,298.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.5324692726135254,0.050000000745058,0.0483866296708583,298.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.5324692726135254,0.050000000745058,0.0357381999492645,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.5324692726135254,0.050000000745058,0.0483866296708583,298.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.5324692726135254,0.050000000745058,0.2295253276824951,285.3553771972656,286.0479431152344,293.2645568847656,292.39453125,297.0030212402344,298.6794738769531,285.4594421386719,1.0,0.1565418690443039,0.5271410346031189,0.5271410346031189,0.800000011920929,1.0,-0.4895972609519958,0.1601762473583221,0.3294209837913513,0.0155157838016748,0.0681630298495292,0.0681630298495292,0.0,27.22642707824707,60.0,6198.8203125,0.0,29.364561080932617,1.0,282.657958984375,285.28485107421875,295.963623046875,297.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,23705.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941653251647949,1.0,0.0,0.0,0.3241081237792969,0.3272701203823089,7.367717991257905e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1134.3505859375,0.0,17.16573715209961,1895.436767578125,0.0,896.8326416015625,0.2561157047748565,1.0,0.0,3.0,1.0,0.0
17993220,298.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.5162591338157654,0.050000000745058,0.0461092628538608,298.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.5162591338157654,0.050000000745058,0.0485552735626697,298.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.5162591338157654,0.050000000745058,0.0358627587556839,298.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.5162591338157654,0.050000000745058,0.0485552735626697,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.5162591338157654,0.050000000745058,0.230325311422348,286.46978759765625,286.0082702636719,293.29656982421875,292.4062194824219,296.05438232421875,298.6318664550781,286.7603454589844,1.0,0.1652892231941223,0.6823586821556091,0.6823586821556091,0.5373972058296204,1.0,-0.4913035631179809,0.258339911699295,0.2329636663198471,0.1129658818244934,0.7217292189598083,0.7217292189598083,0.0,31.523080825805664,60.0,11373.470703125,0.0,33.10117721557617,1.0,282.7821960449219,286.71600341796875,295.0020751953125,295.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,12139.5439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985432922840118,1.0,0.0,0.0,0.8067026734352112,0.888041079044342,4.342307136084855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.859375,0.0,38.25799179077149,1895.4371337890625,0.0,502.4741516113281,0.2762881517410278,1.0,0.0,3.0,1.0,0.0
17993280,298.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5097655057907104,0.050000000745058,0.0461866073310375,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5097655057907104,0.050000000745058,0.048636719584465,298.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5097655057907104,0.050000000745058,0.0359229147434234,298.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5097655057907104,0.050000000745058,0.048636719584465,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.5097655057907104,0.050000000745058,0.2307116538286209,286.4852294921875,285.98638916015625,293.314208984375,292.41290283203125,295.1820373535156,298.6129150390625,286.0579528808594,1.0,0.1693762689828872,0.7635705471038818,0.7635705471038818,0.4000000059604645,1.0,-0.4921275675296783,0.3489788174629211,0.1431487500667572,0.203077957034111,0.8928560018539429,0.8928560018539429,0.0,33.60432434082031,60.0,12564.1044921875,-0.0,34.932464599609375,1.0,282.9034423828125,285.6795654296875,294.9868469238281,295.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,4670.55908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660980999469757,1.0,0.0,0.0,1.294966697692871,1.2973453998565674,1.1189499105057621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.55419921875,0.0,69.02132415771484,1895.4371337890625,0.0,413.1163024902344,0.3295453488826751,1.0,0.0,3.0,1.0,0.0
