time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.4973750114440918,0.050000000745058,0.0463622733950614,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.4973750114440918,0.050000000745058,0.0488217063248157,298.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.4973750114440918,0.050000000745058,0.0360595472157001,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.4973750114440918,0.050000000745058,0.0488217063248157,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.4973750114440918,0.050000000745058,0.2315891534090042,285.3682556152344,285.9284973144531,293.3608703613281,292.4310607910156,293.4552307128906,298.5662536621094,285.5711669921875,1.0,0.1782571226358413,0.9663971662521362,0.9663971662521362,0.0568505153059959,1.0,-0.4939999878406524,0.4935897886753082,0.0004101902886759,0.346735805273056,0.0868858397006988,0.0868858397006988,0.0,38.324832916259766,60.0,5763.494140625,-0.0,39.10391998291016,1.0,283.0463256835937,285.6011962890625,294.96710205078125,295.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,27757.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960121870040893,1.0,0.0,0.0,0.3074864447116852,0.3258545994758606,6.8215815218763964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.9144287109375,0.0,19.73220443725586,1895.4371337890625,0.0,268.7315979003906,0.2774786949157715,1.0,0.0,3.0,1.0,0.0
17993400,298.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.4957018494606018,0.050000000745058,0.0463891178369522,298.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.4957018494606018,0.050000000745058,0.0488499738276004,298.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.4957018494606018,0.050000000745058,0.0360804237425327,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.4957018494606018,0.050000000745058,0.0488499738276004,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.4957018494606018,0.050000000745058,0.2317232489585876,285.4927978515625,285.9184875488281,293.36895751953125,292.4342956542969,293.3917236328125,298.5589599609375,285.9039306640625,1.0,0.1795587837696075,1.0,1.0,0.0,1.0,-0.4942859709262848,0.4942841231822967,1.869771267593024e-06,0.3473781645298004,0.1231740713119506,0.1231740713119506,0.0,39.04293823242188,60.0,5558.8212890625,-0.0,39.737823486328125,1.0,283.0505676269531,285.8734741210937,294.8956604003906,295.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,26010.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742565214633941,1.0,0.0,0.0,0.2509567439556122,0.3579623997211456,5.228655730604714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.696533203125,0.0,20.22933959960937,1895.4371337890625,0.0,232.5130157470703,0.2717819213867187,1.0,0.0,3.0,1.0,0.0
17993460,298.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0465582162141799,298.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0490280427038669,298.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0362119451165199,298.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0490280427038669,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.2325679361820221,285.9977111816406,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52294921875,285.56756591796875,1.0,0.1875383853912353,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875511169433,3.5195515124542e-07,0.3488141596317291,0.7153664827346802,0.7153664827346802,0.0,43.56576919555664,48.0,11596.16015625,-0.0,43.74923324584961,1.0,283.1115417480469,285.303466796875,295.24822998046875,296.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,7669.78564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008134961128235,1.0,0.0,0.0,1.3935353755950928,1.3936866521835327,1.2957744388586434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44921875,0.0,92.25564575195312,1895.4371337890625,0.0,117.4276885986328,0.3570407629013061,1.0,0.0,3.0,1.0,0.0
17993520,298.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0465582162141799,298.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0490280427038669,298.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0362119451165199,298.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.0490280427038669,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.4859796464443207,0.050000000745058,0.2325679361820221,285.9977111816406,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52294921875,285.56756591796875,1.0,0.1875383853912353,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875511169433,3.5195515124542e-07,0.3488141596317291,0.7153664827346802,0.7153664827346802,0.0,43.56576919555664,48.0,11596.16015625,-0.0,43.74923324584961,1.0,283.1115417480469,285.303466796875,295.24822998046875,296.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,7669.78564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008134961128235,1.0,0.0,0.0,1.3935353755950928,1.3936866521835327,1.2957744388586434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44921875,0.0,92.25564575195312,1895.4371337890625,0.0,117.4276885986328,0.3570407629013061,1.0,0.0,3.0,1.0,0.0
17993580,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0466006211936473,298.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0490727014839649,298.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0362449288368225,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0490727014839649,298.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.2327797561883926,285.6337280273437,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4908752441406,286.03692626953125,1.0,0.1889968067407608,1.0,1.0,0.0,1.0,-0.4965400993824005,0.4965397417545318,3.523499287894083e-07,0.3491736948490143,0.4080528318881988,0.4080528318881988,0.0,44.70002365112305,36.0,7659.50048828125,-0.0,44.75969696044922,1.0,283.1331787109375,286.2261962890625,295.3541259765625,295.84478759765625,293.1499938964844,293.1499938964844,283.1499938964844,23949.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959905862808227,1.0,0.0,0.0,0.4657402634620666,0.5201858878135681,1.4473748422005885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.3974609375,0.0,29.17866897583008,1895.4371337890625,0.0,108.45674896240234,0.2790578305721283,1.0,0.0,3.0,1.0,0.0
17993640,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0466006211936473,298.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0490727014839649,298.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0362449288368225,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.0490727014839649,298.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.4836767613887787,0.050000000745058,0.2327797561883926,285.6337280273437,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4908752441406,286.03692626953125,1.0,0.1889968067407608,1.0,1.0,0.0,1.0,-0.4965400993824005,0.4965397417545318,3.523499287894083e-07,0.3491736948490143,0.4080528318881988,0.4080528318881988,0.0,44.70002365112305,36.0,7659.50048828125,-0.0,44.75969696044922,1.0,283.1331787109375,286.2261962890625,295.3541259765625,295.84478759765625,293.1499938964844,293.1499938964844,283.1499938964844,23949.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959905862808227,1.0,0.0,0.0,0.4657402634620666,0.5201858878135681,1.4473748422005885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.3974609375,0.0,29.17866897583008,1895.4371337890625,0.0,108.45674896240234,0.2790578305721283,1.0,0.0,3.0,1.0,0.0
17993700,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.4848846793174743,0.050000000745058,0.0465783141553401,298.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.4848846793174743,0.050000000745058,0.0490492098033428,298.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.4848846793174743,0.050000000745058,0.0362275801599025,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.4848846793174743,0.050000000745058,0.0490492098033428,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.4848846793174743,0.050000000745058,0.232668325304985,286.0597839355469,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4809265136719,285.8630065917969,1.0,0.1878099739551544,1.0,1.0,0.0,1.0,-0.4963024854660034,0.4963021278381347,3.521446672039019e-07,0.3489896655082702,0.8353326916694641,0.8353326916694641,0.0,44.10344314575195,36.0,11971.828125,-0.0,44.22800827026367,1.0,283.1395874023437,285.7415466308594,295.52642822265625,296.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,6880.04052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027610182762146,1.0,0.0,0.0,1.3123693466186523,1.313223123550415,1.1492264206935945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.53515625,0.0,77.32489013671875,1895.4371337890625,0.0,120.59390258789062,0.3416235148906708,1.0,0.0,3.0,1.0,0.0
17993760,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.4873857498168945,0.050000000745058,0.0465326234698295,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.4873857498168945,0.050000000745058,0.0490010939538478,298.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.4873857498168945,0.050000000745058,0.0361920408904552,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.4873857498168945,0.050000000745058,0.0490010939538478,298.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.4873857498168945,0.050000000745058,0.2324400842189788,285.5163879394531,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4723815917969,285.2486267089844,1.0,0.1855342537164688,1.0,1.0,0.0,1.0,-0.4958156943321228,0.4958153367042541,3.5172271850569814e-07,0.3486092388629913,0.6125643253326416,0.6125643253326416,0.0,42.88141250610352,25.0,10868.8603515625,-0.0,43.140438079833984,1.0,283.14483642578125,285.077392578125,295.76959228515625,296.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,12821.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416805863380432,1.0,0.0,0.0,1.3785072565078735,1.378517985343933,1.2679774386015197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.2998046875,0.0,104.3119888305664,1895.4371337890625,0.0,181.5331573486328,0.3659439980983734,1.0,0.0,3.0,1.0,0.0
17993820,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.5172271728515625,0.1754719316959381,0.0460979975759983,298.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.7491848468780518,0.1678715199232101,0.1364722996950149,298.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.7664324641227722,0.1743065118789672,0.1080662682652473,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.5172271728515625,0.050000000745058,0.0485434122383594,298.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.5172271728515625,0.050000000745058,0.23026904463768,285.319580078125,285.4604187011719,293.60699462890625,292.53515625,293.6007995605469,298.4432983398437,285.61236572265625,1.0,0.1839860379695892,1.0,1.0,0.0,1.0,-0.6828127503395081,0.6828122138977051,5.275184093989083e-07,0.4919899702072143,0.4225145876407623,0.4225145876407623,0.0,32.8201904296875,25.0,10151.3134765625,-0.0,56.34959030151367,1.0,283.1473693847656,285.7301940917969,295.69195556640625,296.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,25566.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632528483867645,1.0,0.0,0.0,0.7232881784439087,0.7232934832572937,3.4907294832464686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.30419921875,0.0,48.056636810302734,1895.4371337890625,0.0,215.01077270507807,0.3089216649532318,1.0,0.0,3.0,1.0,0.0
17993880,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.8020555377006531,0.1762972325086593,0.1317033022642135,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8333532810211182,0.1656185984611511,0.1562764197587967,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8439360857009888,0.1717096269130706,0.1201533526182174,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.5565213561058044,0.050000000745058,0.0481954030692577,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.5565213561058044,0.050000000745058,0.228618249297142,285.98602294921875,285.3848571777344,293.63232421875,292.5463562011719,293.627197265625,298.3873291015625,286.1829833984375,1.0,0.1845731139183044,1.0,1.0,0.0,1.0,-0.8219176530838013,0.8219169974327087,6.829675953667902e-07,0.6017026901245117,0.949999988079071,0.949999988079071,0.0,25.343950271606445,28.0,15614.962890625,-0.0,67.12992095947266,1.0,283.1481018066406,286.1676940917969,295.6558532714844,296.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,8963.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664905130863189,1.0,0.0,0.0,1.3072612285614014,1.307265043258667,1.1402975275132121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.138671875,0.0,82.08134460449219,1895.4371337890625,0.0,220.1182861328125,0.3533739447593689,1.0,0.0,3.0,1.0,0.0
17993940,298.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.9241316318511964,0.1678538471460342,0.1527618467807769,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9119385480880736,0.163321316242218,0.1553911715745926,298.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.9273491501808168,0.1714103370904922,0.1198795437812805,298.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8910812735557556,0.1594074070453643,0.1454724371433258,298.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.6170570850372314,0.147880420088768,0.2270744889974594,285.93328857421875,285.3312683105469,293.6961364746094,292.57489013671875,293.6916809082031,298.2309875488281,285.9237670898437,1.0,0.1886733621358871,1.0,1.0,0.0,1.0,-0.9608218669891356,0.960820972919464,8.64491994434502e-07,0.7149146795272827,1.0,1.0,0.0,18.66691017150879,28.0,18507.380859375,-0.0,81.107666015625,1.0,283.1495361328125,285.6676330566406,295.9877014160156,297.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,7099.42138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446631669998169,1.0,0.0,0.0,1.774743914604187,1.7747492790222168,2.1016712992150133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.732421875,0.0,171.1087646484375,1895.4371337890625,0.0,363.013427734375,0.4420729577541351,1.0,0.0,3.0,1.0,0.0
17994000,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.919240415096283,0.1678742319345474,0.1204475089907646,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.9863499999046326,0.163570687174797,0.1550681442022323,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.919137954711914,0.1724493354558944,0.0936543419957161,298.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.9746270775794984,0.1584040522575378,0.1489215046167373,298.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.7725276947021484,0.1487596035003662,0.3578385412693023,285.9243469238281,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.214599609375,285.9301147460937,1.0,0.1903806030750274,1.0,1.0,0.0,1.0,-1.016072392463684,1.0160714387893677,9.447872457712948e-07,0.760733962059021,1.0,1.0,0.0,15.306302070617676,48.0,19233.423828125,-0.0,89.27486419677734,1.0,283.1496276855469,285.6607360839844,296.0126342773437,297.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,7488.37451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587066769599914,1.0,0.0,0.0,1.8227109909057613,1.82271671295166,2.2168129021338245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.72509765625,0.0,185.3611755371093,1895.4371337890625,0.0,395.1185302734375,0.4566691517829895,1.0,0.0,3.0,1.0,0.0
17994060,298.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8884662985801697,0.1848062425851822,0.0980134159326553,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8884662985801697,0.1763998717069625,0.1032128408551216,298.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8884662985801697,0.189462125301361,0.0762326568365097,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.8884662985801697,0.1620287001132965,0.1032128632068634,297.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9596666097640992,0.1444730758666992,0.6036195755004883,285.93817138671875,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.2026062011719,285.9356384277344,1.0,0.20676089823246,1.0,1.0,0.0,1.0,-1.1301944255828855,1.1301932334899902,1.122778144235781e-06,0.8517491817474365,1.0,1.0,0.0,15.350746154785156,68.0,21711.970703125,-0.0,116.9000244140625,1.0,283.14996337890625,285.5765991210937,296.0248413085937,297.5377197265625,293.1499938964844,293.1499938964844,283.1499938964844,10392.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448430776596069,1.0,0.0,0.0,2.147249937057495,2.147258043289185,3.076511916333402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.00537109375,0.0,303.04949951171875,1895.4371337890625,0.0,665.4262084960938,0.5355433225631714,1.0,0.0,3.0,1.0,0.0
17994120,298.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8884662985801697,0.1848062425851822,0.0980134159326553,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8884662985801697,0.1763998717069625,0.1032128408551216,298.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8884662985801697,0.189462125301361,0.0762326568365097,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.8884662985801697,0.1620287001132965,0.1032128632068634,297.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9596666097640992,0.1444730758666992,0.6036195755004883,285.93817138671875,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.2026062011719,285.9356384277344,1.0,0.20676089823246,1.0,1.0,0.0,1.0,-1.1301944255828855,1.1301932334899902,1.122778144235781e-06,0.8517491817474365,1.0,1.0,0.0,15.350746154785156,68.0,21711.970703125,-0.0,116.9000244140625,1.0,283.14996337890625,285.5765991210937,296.0248413085937,297.5377197265625,293.1499938964844,293.1499938964844,283.1499938964844,10392.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448430776596069,1.0,0.0,0.0,2.147249937057495,2.147258043289185,3.076511916333402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.00537109375,0.0,303.04949951171875,1895.4371337890625,0.0,665.4262084960938,0.5355433225631714,1.0,0.0,3.0,1.0,0.0
17994180,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8890328407287598,0.1925107836723327,0.0984003841876983,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8890328407287598,0.1831664741039276,0.1036203429102897,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8890328407287598,0.196641132235527,0.076533630490303,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8890328407287598,0.1656630039215088,0.1036203429102897,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.9783745408058168,0.1414767205715179,0.6417033672332764,285.9549560546875,285.148193359375,293.84033203125,292.6405944824219,293.8366394042969,298.1693420410156,285.963623046875,1.0,0.2230191826820373,1.0,1.0,0.0,1.0,-1.2345718145370483,1.2345705032348633,1.3045473679085262e-06,0.9359458684921264,1.0,1.0,0.0,16.86933135986328,68.0,23614.9765625,-0.0,142.0687255859375,1.0,283.1499938964844,285.5570678710937,295.94842529296875,297.5757141113281,293.1499938964844,293.1499938964844,283.1499938964844,12362.2099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838446617126465,1.0,0.0,0.0,2.3419198989868164,2.3419294357299805,3.659632170638361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.3681640625,0.0,393.1715393066406,1895.4371337890625,0.0,842.7957153320312,0.5799681544303894,1.0,0.0,3.0,1.0,0.0
17994240,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9058306217193604,0.1947042644023895,0.1105630472302436,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9058306217193604,0.1852966398000717,0.116428218781948,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9058306217193604,0.1986800283193588,0.0859934836626052,297.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9058306217193604,0.1667063683271408,0.116428218781948,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9556190967559814,0.1404075771570205,0.6360750198364258,285.9823608398437,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1483154296875,285.9921875,1.0,0.2313573211431503,1.0,1.0,0.0,1.0,-1.278156876564026,1.2781555652618408,1.3858123111276657e-06,0.9710245728492736,1.0,1.0,0.0,18.297327041625977,88.0,24408.07421875,-0.0,158.93557739257812,1.0,283.1499938964844,285.5648193359375,295.9183654785156,297.5896911621094,293.1499938964844,293.1499938964844,283.1499938964844,13111.3466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971416234970093,1.0,0.0,0.0,2.411835193634033,2.4118452072143555,3.8814019376332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.10546875,0.0,429.44635009765625,1895.4371337890625,0.0,913.00927734375,0.5997934937477112,1.0,0.0,3.0,1.0,0.0
17994300,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.9244652390480042,0.1965535134077072,0.1244509145617485,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.9244652390480042,0.1873655915260315,0.1310528069734573,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.9244652390480042,0.2005326151847839,0.0967951565980911,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.9867324233055116,0.1663397997617721,0.1581187546253204,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9291833639144896,0.1394482553005218,0.6298332214355469,286.0337829589844,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.099365234375,286.0461120605469,1.0,0.2463772594928741,1.0,1.0,0.0,1.0,-1.3618019819259644,1.3618004322052002,1.5507649777646293e-06,1.038056254386902,1.0,1.0,0.0,20.53683853149414,88.0,25868.818359375,-0.0,192.5386657714844,1.0,283.1499938964844,285.5830993652344,295.88494873046875,297.6282043457031,293.1499938964844,293.1499938964844,283.1499938964844,14472.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155570149421692,1.0,0.0,0.0,2.5339150428771973,2.533926010131836,4.284275973986952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.92919921875,0.0,498.014892578125,1895.4371337890625,0.0,1018.822265625,0.626664400100708,1.0,0.0,3.0,1.0,0.0
17994360,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.9490803480148317,0.1967521458864212,0.1455092281103134,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.9873760938644408,0.1875838488340377,0.1730426847934723,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.9490803480148317,0.2010112553834915,0.1131738498806953,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9570317268371582,0.1644374132156372,0.1567908674478531,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8979952335357666,0.1390803754329681,0.6271677613258362,286.1103820800781,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0406799316406,286.1256408691406,1.0,0.2630429863929748,1.0,1.0,0.0,1.0,-1.4524853229522705,1.4524836540222168,1.7432100776204609e-06,1.110256910324097,1.0,1.0,0.0,23.518115997314453,108.0,27362.251953125,-0.0,233.92282104492188,1.0,283.1499938964844,285.6278991699219,295.8718566894531,297.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,15566.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317487359046936,1.0,0.0,0.0,2.62793493270874,2.627946615219116,4.6081066784609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.38818359375,0.0,555.5332641601562,1895.4371337890625,0.0,1119.4324951171875,0.6522638201713562,1.0,0.0,3.0,1.0,0.0
17994420,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8366969227790833,0.1929014921188354,0.1748991906642913,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.8260819911956787,0.1854084730148315,0.1767763644456863,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8435365557670593,0.1979977041482925,0.1395928412675857,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.7930805683135986,0.1638936400413513,0.1561610251665115,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.750450611114502,0.1386100947856903,0.6281529664993286,286.2176513671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90496826171875,286.2147827148437,1.0,0.296606183052063,1.0,1.0,0.0,1.0,-1.5347886085510254,1.5347867012023926,1.933090061356779e-06,1.1778837442398071,1.0,1.0,0.0,42.52864837646485,96.0,29247.99609375,-0.0,316.4654846191406,1.0,283.1499938964844,285.6568908691406,295.8857116699219,297.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17725.48828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623971462249756,1.0,0.0,0.0,2.804291009902954,2.804304599761963,5.247343892733625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.46826171875,0.0,675.0498046875,1895.4371337890625,0.0,1327.5826416015625,0.6951150298118591,1.0,0.0,3.0,1.0,0.0
17994480,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8366969227790833,0.1929014921188354,0.1748991906642913,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.8260819911956787,0.1854084730148315,0.1767763644456863,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8435365557670593,0.1979977041482925,0.1395928412675857,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.7930805683135986,0.1638936400413513,0.1561610251665115,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.750450611114502,0.1386100947856903,0.6281529664993286,286.2176513671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90496826171875,286.2147827148437,1.0,0.296606183052063,1.0,1.0,0.0,1.0,-1.5347886085510254,1.5347867012023926,1.933090061356779e-06,1.1778837442398071,1.0,1.0,0.0,42.52864837646485,96.0,29247.99609375,-0.0,316.4654846191406,1.0,283.1499938964844,285.6568908691406,295.8857116699219,297.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17725.48828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623971462249756,1.0,0.0,0.0,2.804291009902954,2.804304599761963,5.247343892733625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.46826171875,0.0,675.0498046875,1895.4371337890625,0.0,1327.5826416015625,0.6951150298118591,1.0,0.0,3.0,1.0,0.0
17994540,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.776042103767395,0.1951469928026199,0.1761509627103805,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7652432322502136,0.1867756694555282,0.1779250651597976,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.7821233868598938,0.1994836330413818,0.1401838213205337,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7364098429679871,0.1655145138502121,0.1578526496887207,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.6961369514465332,0.1387883275747299,0.6308403611183167,286.1302795410156,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1278076171875,1.0,0.3143326938152313,1.0,1.0,0.0,1.0,-1.5397827625274658,1.539780855178833,1.943924416991649e-06,1.18097984790802,1.0,1.0,0.0,58.431549072265625,84.0,29711.697265625,-0.0,361.3211669921875,1.0,283.1499938964844,285.55908203125,295.8634338378906,297.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,19646.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811866760253906,1.0,0.0,0.0,2.9523730278015137,2.952388048171997,5.816152679471998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.79931640625,0.0,787.7354736328125,1895.4371337890625,0.0,1465.5628662109375,0.7311308979988098,1.0,0.0,3.0,1.0,0.0
17994600,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.776042103767395,0.1951469928026199,0.1761509627103805,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7652432322502136,0.1867756694555282,0.1779250651597976,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.7821233868598938,0.1994836330413818,0.1401838213205337,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7364098429679871,0.1655145138502121,0.1578526496887207,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.6961369514465332,0.1387883275747299,0.6308403611183167,286.1302795410156,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1278076171875,1.0,0.3143326938152313,1.0,1.0,0.0,1.0,-1.5397827625274658,1.539780855178833,1.943924416991649e-06,1.18097984790802,1.0,1.0,0.0,58.431549072265625,84.0,29711.697265625,-0.0,361.3211669921875,1.0,283.1499938964844,285.55908203125,295.8634338378906,297.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,19646.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811866760253906,1.0,0.0,0.0,2.9523730278015137,2.952388048171997,5.816152679471998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.79931640625,0.0,787.7354736328125,1895.4371337890625,0.0,1465.5628662109375,0.7311308979988098,1.0,0.0,3.0,1.0,0.0
17994660,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7668637633323669,0.1974267363548278,0.17813241481781,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.7554850578308105,0.1882114857435226,0.1792682111263275,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7721487879753113,0.2013160437345504,0.1414109468460083,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.727688729763031,0.1667771786451339,0.1591042429208755,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.685465931892395,0.1391442418098449,0.6328235864639282,286.109619140625,284.95001220703125,294.1649169921875,292.7931213378906,294.1617736816406,297.7972106933594,286.10711669921875,1.0,0.3198597729206085,1.0,1.0,0.0,1.0,-1.549129605293274,1.5491276979446411,1.9661115402414e-06,1.1884188652038574,1.0,1.0,0.0,62.71669387817383,84.0,30083.61328125,-0.0,377.36663818359375,1.0,283.1499938964844,285.5279846191406,295.8555603027344,297.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,20668.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686104953289032,1.0,0.0,0.0,3.028185606002808,3.0282013416290283,6.118687565503933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.11669921875,0.0,849.9908447265625,1895.4371337890625,0.0,1502.8690185546875,0.7468011975288391,1.0,0.0,3.0,1.0,0.0
17994720,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.7645551562309265,0.1997119188308715,0.1801504641771316,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.7524332404136658,0.1897305250167846,0.1806741207838058,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7692490220069885,0.203220397233963,0.1427079141139984,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.7248423099517822,0.168058842420578,0.1603236347436905,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.6813373565673828,0.1396042257547378,0.6349409818649292,286.10009765625,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7759094238281,286.0992431640625,1.0,0.3230696320533752,1.0,1.0,0.0,1.0,-1.5588016510009766,1.5587996244430542,1.989247039091424e-06,1.1961220502853394,1.0,1.0,0.0,64.82037353515625,72.0,30382.859375,-0.0,387.979736328125,1.0,283.1499938964844,285.5124816894531,295.857666015625,297.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,21333.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891772150993347,1.0,0.0,0.0,3.0764546394348145,3.0764710903167725,6.315305540738336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.14013671875,0.0,891.288818359375,1895.4371337890625,0.0,1526.410888671875,0.7613610625267029,1.0,0.0,3.0,1.0,0.0
17994780,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7705968022346497,0.2048669308423996,0.1846756339073181,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7565103769302368,0.19332155585289,0.1839451640844345,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7742897272109985,0.2076132893562317,0.1456861644983291,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.7283414006233215,0.1710319817066192,0.1630497723817825,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.6830193400382996,0.1408695876598358,0.6401738524436951,286.0873718261719,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73858642578125,286.0876770019531,1.0,0.3260034024715423,1.0,1.0,0.0,1.0,-1.5812910795211792,1.5812890529632568,2.0437184957700083e-06,1.2140378952026367,1.0,1.0,0.0,65.384521484375,60.0,31076.33984375,-0.0,401.4718933105469,1.0,283.1499938964844,285.4827575683594,295.8839416503906,297.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,22868.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944794654846191,1.0,0.0,0.0,3.185222625732422,3.1852400302886963,6.769753895241593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.80224609375,0.0,989.2051391601562,1895.4371337890625,0.0,1567.4613037109375,0.7878968715667725,1.0,0.0,3.0,1.0,0.0
17994840,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7705968022346497,0.2048669308423996,0.1846756339073181,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7565103769302368,0.19332155585289,0.1839451640844345,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7742897272109985,0.2076132893562317,0.1456861644983291,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.7283414006233215,0.1710319817066192,0.1630497723817825,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.6830193400382996,0.1408695876598358,0.6401738524436951,286.0873718261719,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73858642578125,286.0876770019531,1.0,0.3260034024715423,1.0,1.0,0.0,1.0,-1.5812910795211792,1.5812890529632568,2.0437184957700083e-06,1.2140378952026367,1.0,1.0,0.0,65.384521484375,60.0,31076.33984375,-0.0,401.4718933105469,1.0,283.1499938964844,285.4827575683594,295.8839416503906,297.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,22868.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944794654846191,1.0,0.0,0.0,3.185222625732422,3.1852400302886963,6.769753895241593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.80224609375,0.0,989.2051391601562,1895.4371337890625,0.0,1567.4613037109375,0.7878968715667725,1.0,0.0,3.0,1.0,0.0
17994900,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.7783030271530151,0.2075371146202087,0.1869877129793167,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.7630648016929626,0.1952373832464218,0.1856601238250732,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.7815511226654053,0.2099098861217498,0.1472230702638626,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7340953350067139,0.1726090759038925,0.1644523292779922,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.6882628798484802,0.1416143923997879,0.6430655717849731,286.0843505859375,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72283935546875,286.0841369628906,1.0,0.3258303105831146,1.0,1.0,0.0,1.0,-1.5931261777877808,1.5931241512298584,2.0727616174553987e-06,1.2234656810760498,1.0,1.0,0.0,64.0099868774414,60.0,31447.05078125,-0.0,404.1669921875,1.0,283.1499938964844,285.4692077636719,295.9042663574219,297.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,23699.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971201300621033,1.0,0.0,0.0,3.24258041381836,3.242598295211792,7.015761411821586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.29638671875,0.0,1043.612548828125,1895.4371337890625,0.0,1588.100341796875,0.7991183400154114,1.0,0.0,3.0,1.0,0.0
17994960,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7889264225959778,0.2102343291044235,0.1892999708652496,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7724778652191162,0.1971926540136337,0.1873898953199386,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7917238473892212,0.2122312188148498,0.148760125041008,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7423347234725952,0.1742191314697265,0.1658598929643631,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6961517930030823,0.142407014966011,0.6460509896278381,286.08697509765625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7085266113281,286.0878295898437,1.0,0.3247823417186737,1.0,1.0,0.0,1.0,-1.605100154876709,1.605098009109497,2.1024097804911435e-06,1.2330029010772705,1.0,1.0,0.0,61.76475143432617,48.0,31771.03515625,-0.0,404.5799255371094,1.0,283.1499938964844,285.4649353027344,295.9259338378906,298.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,24259.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998611688613892,1.0,0.0,0.0,3.2807092666625977,3.2807276248931885,7.181725436566921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.060546875,0.0,1080.8621826171875,1895.4371337890625,0.0,1609.6575927734375,0.8112383484840393,1.0,0.0,3.0,1.0,0.0
17995020,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8150591254234314,0.2152110040187835,0.1935261338949203,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.7969192266464233,0.2008243948221206,0.1905651539564132,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.816846489906311,0.2165064066648483,0.1515607982873916,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.7641813158988953,0.1772133111953735,0.1684354841709137,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.7164232134819031,0.1439276933670044,0.6516205072402954,286.0912780761719,284.95001220703125,294.4646911621094,292.93853759765625,294.4616394042969,297.6847229003906,286.0923767089844,1.0,0.3212873339653015,1.0,1.0,0.0,1.0,-1.627125859260559,1.6271237134933472,2.157638164135278e-06,1.250540018081665,1.0,1.0,0.0,56.10556411743164,48.0,32407.7421875,-0.0,401.07269287109375,1.0,283.1499938964844,285.4531555175781,295.9677124023437,298.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,25495.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052762508392334,1.0,0.0,0.0,3.3632009029388428,3.363220453262329,7.54742757180793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.294921875,0.0,1164.4630126953125,1895.4371337890625,0.0,1652.638671875,0.8284544944763184,1.0,0.0,3.0,1.0,0.0
17995080,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.8177071809768677,0.2156468629837036,0.1938929855823516,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.799595057964325,0.2011432498693466,0.1908409297466278,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.8194058537483215,0.2168796956539154,0.1518028825521469,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.7666411995887756,0.1774765402078628,0.1686587780714035,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.7185089588165283,0.1440638303756714,0.652107298374176,286.0925598144531,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68280029296875,286.09375,1.0,0.3208829462528229,1.0,1.0,0.0,1.0,-1.6290419101715088,1.6290397644042969,2.1624850887747016e-06,1.2520654201507568,1.0,1.0,0.0,55.516361236572266,36.0,32458.3828125,-0.0,400.4911804199219,1.0,283.1499938964844,285.45330810546875,295.97125244140625,298.1152038574219,293.1499938964844,293.1499938964844,283.1499938964844,25569.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057496905326843,1.0,0.0,0.0,3.3681209087371826,3.368140459060669,7.569526019324258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.2890625,0.0,1169.5809326171875,1895.4371337890625,0.0,1656.4207763671875,0.8326300978660583,1.0,0.0,3.0,1.0,0.0
17995140,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.8578235507011414,0.2210307419300079,0.1984088271856308,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.8379905223846436,0.2050829082727432,0.1942309737205505,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.8586495518684387,0.2214772403240203,0.1547711491584777,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8053810000419617,0.1807304918766021,0.1714008301496505,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.7500463724136353,0.145755797624588,0.6580795645713806,286.1015930175781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600646972656,286.1029968261719,1.0,0.3151176571846008,1.0,1.0,0.0,1.0,-1.6525589227676392,1.6525566577911377,2.2225237898965133e-06,1.2707786560058594,1.0,1.0,0.0,47.5195541381836,25.0,33134.01953125,-0.0,391.0602111816406,1.0,283.1499938964844,285.44549560546875,296.015869140625,298.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,26822.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711827278137207,1.0,0.0,0.0,3.4496166706085205,3.4496371746063232,7.940265049910522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.2509765625,0.0,1256.55029296875,1895.4371337890625,0.0,1705.3126220703125,0.8525946140289307,1.0,0.0,3.0,1.0,0.0
