time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.8578235507011414,0.2210307419300079,0.1984088271856308,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.8379905223846436,0.2050829082727432,0.1942309737205505,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.8586495518684387,0.2214772403240203,0.1547711491584777,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8053810000419617,0.1807304918766021,0.1714008301496505,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.7500463724136353,0.145755797624588,0.6580795645713806,286.1015930175781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600646972656,286.1029968261719,1.0,0.3151176571846008,1.0,1.0,0.0,1.0,-1.6525589227676392,1.6525566577911377,2.2225237898965133e-06,1.2707786560058594,1.0,1.0,0.0,47.5195541381836,25.0,33134.01953125,-0.0,391.0602111816406,1.0,283.1499938964844,285.44549560546875,296.015869140625,298.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,26822.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711827278137207,1.0,0.0,0.0,3.4496166706085205,3.4496371746063232,7.940265049910522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.2509765625,0.0,1256.55029296875,1895.4371337890625,0.0,1705.3126220703125,0.8525946140289307,1.0,0.0,3.0,1.0,0.0
17995260,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.925569474697113,0.2263427972793579,0.2028353065252304,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.899206817150116,0.2089618146419525,0.1975388824939727,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.9253249168395996,0.2259797155857086,0.1576537936925888,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8614533543586731,0.1839372366666793,0.1740725338459015,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8033609986305237,0.1474312096834182,0.6638651490211487,286.1128845214844,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.1143493652344,1.0,0.3083894550800323,1.0,1.0,0.0,1.0,-1.6754605770111084,1.6754581928253174,2.28196699936234e-06,1.2889872789382937,1.0,1.0,0.0,38.63693237304688,25.0,33796.85546875,-0.0,378.4373474121094,1.0,283.1499938964844,285.4403076171875,296.05926513671875,298.2848205566406,293.1499938964844,293.1499938964844,283.1499938964844,28029.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178029417991638,1.0,0.0,0.0,3.526428461074829,3.526449680328369,8.297809017676627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.703125,0.0,1342.3712158203125,1895.4371337890625,0.0,1753.9822998046875,0.8714284300804138,1.0,0.0,3.0,1.0,0.0
17995320,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.925569474697113,0.2263427972793579,0.2028353065252304,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.899206817150116,0.2089618146419525,0.1975388824939727,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.9253249168395996,0.2259797155857086,0.1576537936925888,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8614533543586731,0.1839372366666793,0.1740725338459015,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8033609986305237,0.1474312096834182,0.6638651490211487,286.1128845214844,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.1143493652344,1.0,0.3083894550800323,1.0,1.0,0.0,1.0,-1.6754605770111084,1.6754581928253174,2.28196699936234e-06,1.2889872789382937,1.0,1.0,0.0,38.63693237304688,25.0,33796.85546875,-0.0,378.4373474121094,1.0,283.1499938964844,285.4403076171875,296.05926513671875,298.2848205566406,293.1499938964844,293.1499938964844,283.1499938964844,28029.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178029417991638,1.0,0.0,0.0,3.526428461074829,3.526449680328369,8.297809017676627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.703125,0.0,1342.3712158203125,1895.4371337890625,0.0,1753.9822998046875,0.8714284300804138,1.0,0.0,3.0,1.0,0.0
17995380,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9967681169509888,0.231576383113861,0.2063906788825988,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.97520649433136,0.2127423137426376,0.2008718848228454,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9967818260192872,0.2303640097379684,0.1605351418256759,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9317201375961304,0.1870609074831009,0.1767835915088653,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.8606310486793518,0.1490480452775955,0.6699540615081787,286.1259765625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.12744140625,1.0,0.3049958050251007,1.0,1.0,0.0,1.0,-1.6979366540908811,1.69793438911438,2.341256731597241e-06,1.3068562746047974,1.0,1.0,0.0,32.49905014038086,43.0,34452.33203125,-0.0,373.0844421386719,1.0,283.1499938964844,285.43719482421875,296.10211181640625,298.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,29207.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723572313785553,1.0,0.0,0.0,3.599728584289551,3.5997507572174072,8.646349556329369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.16943359375,0.0,1427.8309326171875,1895.4371337890625,0.0,1801.51318359375,0.8894128799438477,1.0,0.0,3.0,1.0,0.0
17995440,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9967681169509888,0.231576383113861,0.2063906788825988,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.97520649433136,0.2127423137426376,0.2008718848228454,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9967818260192872,0.2303640097379684,0.1605351418256759,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9317201375961304,0.1870609074831009,0.1767835915088653,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.8606310486793518,0.1490480452775955,0.6699540615081787,286.1259765625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.12744140625,1.0,0.3049958050251007,1.0,1.0,0.0,1.0,-1.6979366540908811,1.69793438911438,2.341256731597241e-06,1.3068562746047974,1.0,1.0,0.0,32.49905014038086,43.0,34452.33203125,-0.0,373.0844421386719,1.0,283.1499938964844,285.43719482421875,296.10211181640625,298.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,29207.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723572313785553,1.0,0.0,0.0,3.599728584289551,3.5997507572174072,8.646349556329369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.16943359375,0.0,1427.8309326171875,1895.4371337890625,0.0,1801.51318359375,0.8894128799438477,1.0,0.0,3.0,1.0,0.0
17995500,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9765154123306274,0.2348842769861221,0.2102237790822982,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.9476366639137268,0.2146979719400406,0.2027788013219833,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.9744819402694702,0.2330632954835891,0.1624130606651306,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.902335524559021,0.1888304948806762,0.178170770406723,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8369122743606567,0.1497773081064224,0.6738829016685486,286.1118469238281,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6168212890625,286.10699462890625,1.0,0.3057258129119873,1.0,1.0,0.0,1.0,-1.6793630123138428,1.6793607473373413,2.292671979375882e-06,1.2924845218658447,1.0,1.0,0.0,34.75894927978516,43.0,34396.19140625,-0.0,376.9490356445313,1.0,283.1499938964844,285.4106750488281,296.12127685546875,298.3988342285156,293.1499938964844,293.1499938964844,283.1499938964844,29921.41796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260732054710388,1.0,0.0,0.0,3.643468856811523,3.643491744995117,8.857750231072714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.576171875,0.0,1480.514892578125,1895.4371337890625,0.0,1822.2767333984373,0.8973400592803955,1.0,0.0,3.0,1.0,0.0
17995560,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12628173828125,0.9926926493644714,0.2381171733140945,0.2070560455322265,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.974790096282959,0.2164958864450454,0.2045576721429824,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263122558594,0.99728924036026,0.2355411946773529,0.1640480607748031,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.93082857131958,0.1902553886175155,0.1798310428857803,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.8580381274223328,0.1505835801362991,0.6769446134567261,286.12652587890625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6103515625,286.13214111328125,1.0,0.3095592856407165,1.0,1.0,0.0,1.0,-1.7183663845062256,1.7183640003204346,2.3957525172590977e-06,1.32292640209198,1.0,1.0,0.0,33.45470428466797,61.0,35046.3125,-0.0,387.4563903808594,1.0,283.1499938964844,285.42938232421875,296.1390075683594,298.4332580566406,293.1499938964844,293.1499938964844,283.1499938964844,30369.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279854416847229,1.0,0.0,0.0,3.6706600189208975,3.6706831455230713,8.990453466140025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.19287109375,0.0,1513.9100341796875,1895.4371337890625,0.0,1838.2166748046875,0.9068219661712646,1.0,0.0,3.0,1.0,0.0
17995620,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.960008978843689,0.241919606924057,0.2171100974082946,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.92647522687912,0.2199441194534301,0.2079647332429886,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.9557681679725648,0.2388048768043518,0.1667622178792953,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.8842933177947998,0.1930309534072876,0.1827196925878524,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673889160156,0.8192638158798218,0.1520080417394638,0.684531033039093,286.1680603027344,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5865783691406,286.1700744628906,1.0,0.3208304047584533,1.0,1.0,0.0,1.0,-1.754055380821228,1.7540528774261477,2.49314734901418e-06,1.3512662649154663,1.0,1.0,0.0,39.23264694213867,79.0,35923.93359375,-0.0,424.2879333496094,1.0,283.1499938964844,285.4458312988281,296.19073486328125,298.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,31507.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341833114624023,1.0,0.0,0.0,3.7387616634368896,3.738785743713379,9.327147836302174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.93994140625,0.0,1599.74609375,1895.4371337890625,0.0,1890.250244140625,0.9235471487045288,1.0,0.0,3.0,1.0,0.0
17995680,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.960008978843689,0.241919606924057,0.2171100974082946,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.92647522687912,0.2199441194534301,0.2079647332429886,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.9557681679725648,0.2388048768043518,0.1667622178792953,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.8842933177947998,0.1930309534072876,0.1827196925878524,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673889160156,0.8192638158798218,0.1520080417394638,0.684531033039093,286.1680603027344,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5865783691406,286.1700744628906,1.0,0.3208304047584533,1.0,1.0,0.0,1.0,-1.754055380821228,1.7540528774261477,2.49314734901418e-06,1.3512662649154663,1.0,1.0,0.0,39.23264694213867,79.0,35923.93359375,-0.0,424.2879333496094,1.0,283.1499938964844,285.4458312988281,296.19073486328125,298.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,31507.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341833114624023,1.0,0.0,0.0,3.7387616634368896,3.738785743713379,9.327147836302174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.93994140625,0.0,1599.74609375,1895.4371337890625,0.0,1890.250244140625,0.9235471487045288,1.0,0.0,3.0,1.0,0.0
17995740,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.891189455986023,0.2463715225458145,0.2213031500577926,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.8624299168586731,0.2232249230146408,0.2115069031715393,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.886670708656311,0.2425342947244644,0.1695904582738876,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8273133635520935,0.1956754922866821,0.1856547892093658,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.7634482383728027,0.1532027423381805,0.6920244693756104,286.1836242675781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56793212890625,286.1855773925781,1.0,0.3351717889308929,1.0,1.0,0.0,1.0,-1.776453971862793,1.7764514684677124,2.5553401883371407e-06,1.3689419031143188,1.0,1.0,0.0,49.97985458374024,97.0,36573.3359375,-0.0,470.9211120605469,1.0,283.1499938964844,285.4461975097656,296.23419189453125,298.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,32642.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406100034713745,1.0,0.0,0.0,3.8055474758148193,3.805572271347046,9.663347100286046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.603515625,0.0,1687.0159912109375,1895.4371337890625,0.0,1944.781005859375,0.9399489760398864,1.0,0.0,3.0,1.0,0.0
17995800,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.891189455986023,0.2463715225458145,0.2213031500577926,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.8624299168586731,0.2232249230146408,0.2115069031715393,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.886670708656311,0.2425342947244644,0.1695904582738876,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8273133635520935,0.1956754922866821,0.1856547892093658,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.7634482383728027,0.1532027423381805,0.6920244693756104,286.1836242675781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56793212890625,286.1855773925781,1.0,0.3351717889308929,1.0,1.0,0.0,1.0,-1.776453971862793,1.7764514684677124,2.5553401883371407e-06,1.3689419031143188,1.0,1.0,0.0,49.97985458374024,97.0,36573.3359375,-0.0,470.9211120605469,1.0,283.1499938964844,285.4461975097656,296.23419189453125,298.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,32642.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406100034713745,1.0,0.0,0.0,3.8055474758148193,3.805572271347046,9.663347100286046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.603515625,0.0,1687.0159912109375,1895.4371337890625,0.0,1944.781005859375,0.9399489760398864,1.0,0.0,3.0,1.0,0.0
17995860,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.8441287279129028,0.2507801055908203,0.2257494926452636,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.8180004358291626,0.226343885064125,0.2149899750947952,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.8393861055374146,0.2461106479167938,0.1724817752838134,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7826457023620605,0.1981860697269439,0.1885594427585601,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.7229034900665283,0.1542536467313766,0.6992759108543396,286.20318603515625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.20513916015625,1.0,0.3517772555351257,1.0,1.0,0.0,1.0,-1.801640272140503,1.8016376495361328,2.6263803647452733e-06,1.388817548751831,1.0,1.0,0.0,63.24435806274414,85.0,37266.22265625,-0.0,527.5594482421875,1.0,283.1499938964844,285.4501037597656,296.274169921875,298.7099609375,293.1499938964844,293.1499938964844,283.04998779296875,33775.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746458113193512,1.0,0.0,0.0,3.8709874153137207,3.8710134029388414,9.99854478322959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.5498046875,0.0,1775.5511474609375,1895.4371337890625,0.0,1994.888427734375,0.9550201892852784,1.0,0.0,3.0,1.0,0.0
17995920,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.8441287279129028,0.2507801055908203,0.2257494926452636,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.8180004358291626,0.226343885064125,0.2149899750947952,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.8393861055374146,0.2461106479167938,0.1724817752838134,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7826457023620605,0.1981860697269439,0.1885594427585601,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.7229034900665283,0.1542536467313766,0.6992759108543396,286.20318603515625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.20513916015625,1.0,0.3517772555351257,1.0,1.0,0.0,1.0,-1.801640272140503,1.8016376495361328,2.6263803647452733e-06,1.388817548751831,1.0,1.0,0.0,63.24435806274414,85.0,37266.22265625,-0.0,527.5594482421875,1.0,283.1499938964844,285.4501037597656,296.274169921875,298.7099609375,293.1499938964844,293.1499938964844,283.04998779296875,33775.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746458113193512,1.0,0.0,0.0,3.8709874153137207,3.8710134029388414,9.99854478322959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.5498046875,0.0,1775.5511474609375,1895.4371337890625,0.0,1994.888427734375,0.9550201892852784,1.0,0.0,3.0,1.0,0.0
17995980,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8325737118721008,0.254851371049881,0.229693204164505,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8054255843162537,0.229179173707962,0.2179586440324783,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8272064924240112,0.2493593543767929,0.1749712228775024,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7698943018913269,0.2004489004611969,0.1909794062376022,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.710371196269989,0.1550816148519516,0.704293429851532,286.15057373046875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325622558594,286.1513977050781,1.0,0.3591679036617279,1.0,1.0,0.0,1.0,-1.8218646049499512,1.821861982345581,2.6843295017897617e-06,1.4048211574554443,1.0,1.0,0.0,69.1050033569336,73.0,38194.82421875,-0.0,559.2872924804688,1.0,283.0512390136719,285.3769226074219,296.327880859375,298.8341979980469,293.1499938964844,293.1499938964844,282.75,34727.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560021877288818,1.0,0.0,0.0,3.92518162727356,3.925208330154419,1.028046654028003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.65283203125,0.0,1851.1739501953125,1895.4371337890625,0.0,2077.60009765625,0.9662460088729858,1.0,0.0,3.0,1.0,0.0
17996040,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8325737118721008,0.254851371049881,0.229693204164505,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8054255843162537,0.229179173707962,0.2179586440324783,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8272064924240112,0.2493593543767929,0.1749712228775024,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7698943018913269,0.2004489004611969,0.1909794062376022,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.710371196269989,0.1550816148519516,0.704293429851532,286.15057373046875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325622558594,286.1513977050781,1.0,0.3591679036617279,1.0,1.0,0.0,1.0,-1.8218646049499512,1.821861982345581,2.6843295017897617e-06,1.4048211574554443,1.0,1.0,0.0,69.1050033569336,73.0,38194.82421875,-0.0,559.2872924804688,1.0,283.0512390136719,285.3769226074219,296.327880859375,298.8341979980469,293.1499938964844,293.1499938964844,282.75,34727.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560021877288818,1.0,0.0,0.0,3.92518162727356,3.925208330154419,1.028046654028003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.65283203125,0.0,1851.1739501953125,1895.4371337890625,0.0,2077.60009765625,0.9662460088729858,1.0,0.0,3.0,1.0,0.0
17996100,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8333136439323425,0.2566376626491546,0.2314265668392181,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8057366013526917,0.2304121851921081,0.2192257493734359,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.8275725841522217,0.2507658004760742,0.1760402172803878,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.7700497508049011,0.2014181911945343,0.1919879615306854,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7097944021224976,0.1553575694561004,0.7059141397476196,286.0169677734375,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223999023437,285.9988708496094,1.0,0.3605950474739074,1.0,1.0,0.0,1.0,-1.8299107551574707,1.829908013343811,2.7075955131294904e-06,1.411189317703247,1.0,1.0,0.0,69.7326431274414,73.0,39388.890625,-0.0,566.7843627929688,1.0,282.7922058105469,285.197998046875,296.3916931152344,299.0420227050781,293.1499938964844,293.1499938964844,282.75,35016.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667601704597473,1.0,0.0,0.0,3.941464424133301,3.94149112701416,1.0365935168010765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.36962890625,0.0,1874.3070068359373,1895.4371337890625,0.0,2172.122802734375,0.9701195955276488,1.0,0.0,3.0,1.0,0.0
17996160,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.8364889025688171,0.2581716775894165,0.2328642904758453,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.8086403608322144,0.2314509153366089,0.2202579826116562,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8303827047348022,0.2519498169422149,0.17690971493721,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.77267986536026,0.202213779091835,0.1927838325500488,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.7114964127540588,0.1554807722568512,0.7066488862037659,285.95391845703125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5105285644531,285.9530029296875,1.0,0.3607696890830993,1.0,1.0,0.0,1.0,-1.8357609510421755,1.835758209228516,2.724605565163074e-06,1.4158337116241455,1.0,1.0,0.0,69.30884552001953,61.0,39635.49609375,-0.0,569.5206298828125,1.0,282.7542724609375,285.15142822265625,296.39111328125,299.0147705078125,293.1499938964844,293.1499938964844,282.45001220703125,35239.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772287905216217,1.0,0.0,0.0,3.9539954662323,3.9540224075317374,1.0431953114675707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.36083984375,0.0,1892.2412109375,1895.4371337890625,0.0,2221.18212890625,0.9731006622314452,1.0,0.0,3.0,1.0,0.0
17996220,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8497626185417175,0.2608501315116882,0.2352474629878997,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8208436369895935,0.2331788539886474,0.2218613475561142,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8427472114562988,0.2539380192756653,0.1782813519239425,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7847294807434082,0.2034890949726104,0.1939504593610763,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7205298542976379,0.1554378122091293,0.7062413692474365,285.7510681152344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48541259765625,285.74969482421875,1.0,0.3582409620285034,1.0,1.0,0.0,1.0,-1.8431099653244016,1.8431072235107424,2.746075324466801e-06,1.4216771125793457,1.0,1.0,0.0,65.94195556640625,49.0,40946.50390625,-0.0,564.0814208984375,1.0,282.457275390625,284.9239807128906,296.4176025390625,299.1280822753906,293.1499938964844,293.1499938964844,282.1499938964844,35546.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785672664642334,1.0,0.0,0.0,3.971212387084961,3.9712395668029785,1.0522998081796686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.2275390625,0.0,1917.0670166015625,1895.4371337890625,0.0,2341.218505859375,0.9771961569786072,1.0,0.0,3.0,1.0,0.0
17996280,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8497626185417175,0.2608501315116882,0.2352474629878997,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8208436369895935,0.2331788539886474,0.2218613475561142,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8427472114562988,0.2539380192756653,0.1782813519239425,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7847294807434082,0.2034890949726104,0.1939504593610763,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7205298542976379,0.1554378122091293,0.7062413692474365,285.7510681152344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48541259765625,285.74969482421875,1.0,0.3582409620285034,1.0,1.0,0.0,1.0,-1.8431099653244016,1.8431072235107424,2.746075324466801e-06,1.4216771125793457,1.0,1.0,0.0,65.94195556640625,49.0,40946.50390625,-0.0,564.0814208984375,1.0,282.457275390625,284.9239807128906,296.4176025390625,299.1280822753906,293.1499938964844,293.1499938964844,282.1499938964844,35546.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785672664642334,1.0,0.0,0.0,3.971212387084961,3.9712395668029785,1.0522998081796686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.2275390625,0.0,1917.0670166015625,1895.4371337890625,0.0,2341.218505859375,0.9771961569786072,1.0,0.0,3.0,1.0,0.0
17996340,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8732569217681885,0.2631557285785675,0.237167403101921,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.8414945602416992,0.2345533519983291,0.2230005711317062,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.8649703860282898,0.2555453181266784,0.179289773106575,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.8060713410377502,0.20444355905056,0.1946865171194076,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7365897297859192,0.1551016569137573,0.7039194703102112,285.5392761230469,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.5375366210937,1.0,0.3527710139751434,1.0,1.0,0.0,1.0,-1.8460924625396729,1.8460897207260127,2.7548435355129186e-06,1.4240679740905762,1.0,1.0,0.0,60.0429801940918,37.0,42177.1171875,0.0,547.61279296875,1.0,282.1554260253906,284.68927001953125,296.4442443847656,299.2313232421875,293.1499938964844,293.1499938964844,281.8500061035156,35730.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963292598724365,1.0,0.0,0.0,3.981454849243164,3.9814820289611816,1.0577349485174636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.38623046875,0.0,1931.938720703125,1895.4371337890625,0.0,2437.91259765625,0.9796323776245116,1.0,0.0,3.0,1.0,0.0
17996400,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8732569217681885,0.2631557285785675,0.237167403101921,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.8414945602416992,0.2345533519983291,0.2230005711317062,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.8649703860282898,0.2555453181266784,0.179289773106575,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.8060713410377502,0.20444355905056,0.1946865171194076,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7365897297859192,0.1551016569137573,0.7039194703102112,285.5392761230469,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.5375366210937,1.0,0.3527710139751434,1.0,1.0,0.0,1.0,-1.8460924625396729,1.8460897207260127,2.7548435355129186e-06,1.4240679740905762,1.0,1.0,0.0,60.0429801940918,37.0,42177.1171875,0.0,547.61279296875,1.0,282.1554260253906,284.68927001953125,296.4442443847656,299.2313232421875,293.1499938964844,293.1499938964844,281.8500061035156,35730.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963292598724365,1.0,0.0,0.0,3.981454849243164,3.9814820289611816,1.0577349485174636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.38623046875,0.0,1931.938720703125,1895.4371337890625,0.0,2437.91259765625,0.9796323776245116,1.0,0.0,3.0,1.0,0.0
17996460,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.8991455435752869,0.2646383345127105,0.2383749485015869,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.8645188808441162,0.2353755235671997,0.2236283719539642,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8898313045501709,0.2565172016620636,0.1798654198646545,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8275327086448669,0.2049794346094131,0.195034921169281,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.7547126412391663,0.1547015458345413,0.7013348937034607,285.34332275390625,284.95001220703125,295.39715576171875,293.43267822265625,295.3952331542969,297.4410400390625,285.33721923828125,1.0,0.3473287522792816,1.0,1.0,0.0,1.0,-1.846304178237915,1.846301436424256,2.7554999633139232e-06,1.424262285232544,1.0,1.0,0.0,54.5250358581543,37.0,43277.76953125,0.0,530.4118041992188,1.0,281.8670654296875,284.4685363769531,296.481689453125,299.35772705078125,293.1499938964844,293.1499938964844,281.8500061035156,35816.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049362897872925,1.0,0.0,0.0,3.986257076263428,3.986284494400024,1.060288013832178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.1494140625,0.0,1938.9378662109373,1895.4371337890625,0.0,2516.6416015625,0.9807745814323424,1.0,0.0,3.0,1.0,0.0
17996520,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.910543978214264,0.2651460170745849,0.2387285828590393,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.8746878504753113,0.2356432527303695,0.2237903922796249,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.9005911350250244,0.256840318441391,0.1800191104412078,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8364725708961487,0.2051502764225006,0.1951062083244323,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.762810468673706,0.1545438468456268,0.7002193331718445,285.3278503417969,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4346008300781,285.32550048828125,1.0,0.3451812863349914,1.0,1.0,0.0,1.0,-1.8458541631698608,1.8458514213562007,2.75418983619602e-06,1.4239118099212646,1.0,1.0,0.0,52.425968170166016,25.0,43332.00390625,0.0,523.5104370117188,1.0,281.85650634765625,284.45623779296875,296.47320556640625,299.3309936523437,293.1499938964844,293.1499938964844,281.54998779296875,35839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805063784122467,1.0,0.0,0.0,3.987532615661621,3.9875600337982178,1.060966724253376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.42138671875,0.0,1940.7999267578125,1895.4371337890625,0.0,2517.81201171875,0.981078028678894,1.0,0.0,3.0,1.0,0.0
17996580,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.972734272480011,0.2668489813804626,0.2399948388338089,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9318506121635436,0.2364846020936966,0.2243020385503769,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9620243310928344,0.257872611284256,0.1805318892002105,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8860315084457397,0.2056523412466049,0.1952866464853286,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8074747920036316,0.1538083702325821,0.6954971551895142,285.1116027832031,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4099426269531,285.109619140625,1.0,0.3360409140586853,1.0,1.0,0.0,1.0,-1.843152642250061,1.8431499004364007,2.7463288461149205e-06,1.421805500984192,1.0,1.0,0.0,43.67238235473633,28.0,44433.10546875,0.0,494.2244567871094,1.0,281.55718994140625,284.2206420898437,296.5061340332031,299.4296569824219,293.1499938964844,293.1499938964844,281.25,35904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128267526626587,1.0,0.0,0.0,3.991157770156861,3.991185188293457,1.0628966720105382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.1376953125,0.0,1946.097900390625,1895.4371337890625,0.0,2589.248779296875,0.98194020986557,1.0,0.0,3.0,1.0,0.0
17996640,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.972734272480011,0.2668489813804626,0.2399948388338089,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9318506121635436,0.2364846020936966,0.2243020385503769,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9620243310928344,0.257872611284256,0.1805318892002105,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8860315084457397,0.2056523412466049,0.1952866464853286,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8074747920036316,0.1538083702325821,0.6954971551895142,285.1116027832031,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4099426269531,285.109619140625,1.0,0.3360409140586853,1.0,1.0,0.0,1.0,-1.843152642250061,1.8431499004364007,2.7463288461149205e-06,1.421805500984192,1.0,1.0,0.0,43.67238235473633,28.0,44433.10546875,0.0,494.2244567871094,1.0,281.55718994140625,284.2206420898437,296.5061340332031,299.4296569824219,293.1499938964844,293.1499938964844,281.25,35904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128267526626587,1.0,0.0,0.0,3.991157770156861,3.991185188293457,1.0628966720105382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.1376953125,0.0,1946.097900390625,1895.4371337890625,0.0,2589.248779296875,0.98194020986557,1.0,0.0,3.0,1.0,0.0
17996700,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9948363304138184,0.2676348388195038,0.2406257838010788,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9592124819755554,0.2368411123752594,0.2245513498783111,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9857421517372132,0.2583262324333191,0.1807861328125,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9100210666656494,0.2058543115854263,0.1953842639923095,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8264994621276855,0.1533978730440139,0.6931920051574707,284.9594116210937,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3982849121094,284.9403991699219,1.0,0.3331609666347503,1.0,1.0,0.0,1.0,-1.8418631553649905,1.8418604135513303,2.742546257650247e-06,1.4207743406295776,0.9912313222885132,0.9912313222885132,0.0,40.68558120727539,28.0,45429.90625,0.0,484.0125122070313,1.0,281.2918701171875,284.02947998046875,296.5495300292969,299.5906982421875,293.1499938964844,293.1499938964844,281.25,36006.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188183307647705,1.0,0.0,0.0,3.991507053375244,3.991534471511841,1.0630827773638885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.42138671875,0.0,1947.392578125,1895.4371337890625,0.0,2644.625244140625,0.9819689989089966,1.0,0.0,3.0,1.0,0.0
17996760,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9977078437805176,0.2687346339225769,0.2356047183275222,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9702380299568176,0.2371019423007965,0.2247745394706726,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9946704506874084,0.2586348056793213,0.180989921092987,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9216148257255554,0.2059718817472458,0.1954702585935592,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8341203927993774,0.1529154330492019,0.6909046769142151,284.9037170410156,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3872375488281,284.90283203125,1.0,0.3307944238185882,1.0,1.0,0.0,1.0,-1.8339862823486328,1.8339835405349727,2.719785470617353e-06,1.4146811962127686,0.9430569410324096,0.9430569410324096,0.0,39.36574935913086,46.0,45285.12890625,0.0,474.71478271484375,1.0,281.2567443847656,283.9996643066406,296.5419311523437,299.5255126953125,293.1499938964844,293.1499938964844,280.95001220703125,37848.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195565342903137,1.0,0.0,0.0,3.9458978176116943,3.945924997329712,1.038926825458475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.70654296875,0.0,1902.9156494140625,1895.4371337890625,0.0,2651.46142578125,0.9724518656730652,1.0,0.0,3.0,1.0,0.0
17996820,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9981918931007384,0.2709135413169861,0.2435729652643203,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9609493613243104,0.2377489656209945,0.2253614515066146,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9873481392860411,0.2595115303993225,0.1815614998340606,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9112452864646912,0.2063200175762176,0.1957827657461166,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8246223330497742,0.152065098285675,0.6870504021644592,284.8548583984375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.369384765625,284.8699035644531,1.0,0.3335990011692047,1.0,1.0,0.0,1.0,-1.8405725955963133,1.8405698537826536,2.7385337943997e-06,1.4195730686187744,0.8284958004951477,0.8284958004951477,0.0,40.59297561645508,64.0,45608.23046875,0.0,482.8406066894531,1.0,280.95660400390625,283.9769592285156,296.5629272460937,299.5533752441406,293.1499938964844,293.1499938964844,281.25,44390.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227640390396118,1.0,0.0,0.0,3.5970394611358643,3.59706449508667,8.633436436866759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.9013671875,0.0,1536.908447265625,1895.4371337890625,0.0,2681.1953125,0.9014255404472352,1.0,0.0,3.0,1.0,0.0
17996880,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9981918931007384,0.2709135413169861,0.2435729652643203,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9609493613243104,0.2377489656209945,0.2253614515066146,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9873481392860411,0.2595115303993225,0.1815614998340606,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9112452864646912,0.2063200175762176,0.1957827657461166,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8246223330497742,0.152065098285675,0.6870504021644592,284.8548583984375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.369384765625,284.8699035644531,1.0,0.3335990011692047,1.0,1.0,0.0,1.0,-1.8405725955963133,1.8405698537826536,2.7385337943997e-06,1.4195730686187744,0.8284958004951477,0.8284958004951477,0.0,40.59297561645508,64.0,45608.23046875,0.0,482.8406066894531,1.0,280.95660400390625,283.9769592285156,296.5629272460937,299.5533752441406,293.1499938964844,293.1499938964844,281.25,44390.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227640390396118,1.0,0.0,0.0,3.5970394611358643,3.59706449508667,8.633436436866759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.9013671875,0.0,1536.908447265625,1895.4371337890625,0.0,2681.1953125,0.9014255404472352,1.0,0.0,3.0,1.0,0.0
17996940,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.975160837173462,0.2719072997570038,0.2444327026605606,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9309639930725098,0.2385886013507843,0.2260941118001938,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9616788029670716,0.2605733275413513,0.1822303235530853,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8844883441925049,0.2069331258535385,0.1963257491588592,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8009883165359497,0.1519049406051635,0.68635493516922,285.03961181640625,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3621826171875,285.0491943359375,1.0,0.3375979363918304,1.0,1.0,0.0,1.0,-1.8429347276687624,1.8429319858551023,2.745449592111981e-06,1.421454906463623,0.950195848941803,0.950195848941803,0.0,44.10058975219727,64.0,45269.85546875,0.0,495.4271240234375,1.0,281.2108459472656,284.1536865234375,296.51690673828125,299.374755859375,293.1499938964844,293.1499938964844,281.25,34667.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113893270492554,1.0,0.0,0.0,3.668558597564697,3.668582439422608,8.980162533589464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.9892578125,0.0,1543.89306640625,1895.4371337890625,0.0,2575.99365234375,0.911096215248108,1.0,0.0,3.0,1.0,0.0
17997000,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.952692210674286,0.2730116844177246,0.2454570084810257,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9066804051399232,0.2393791526556015,0.22693732380867,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9376309514045716,0.2615324854850769,0.1829777956008911,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.863955020904541,0.2075361609458923,0.1969933956861496,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7813507914543152,0.1518921256065368,0.6867522597312927,285.05181884765625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3592224121094,285.04962158203125,1.0,0.3417491018772125,1.0,1.0,0.0,1.0,-1.8473517894744875,1.847349047660828,2.7582675556914182e-06,1.4248698949813845,0.989162802696228,0.989162802696228,0.0,47.551368713378906,82.0,45553.60546875,0.0,509.1890869140625,1.0,281.2429504394531,284.1438293457031,296.5543212890625,299.45965576171875,293.1499938964844,293.1499938964844,280.95001220703125,32612.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80792635679245,1.0,0.0,0.0,3.755923748016357,3.755948305130005,9.412973440703354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.56982421875,0.0,1628.154296875,1895.4371337890625,0.0,2544.1103515625,0.9267472624778748,1.0,0.0,3.0,1.0,0.0
17997060,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.894666850566864,0.2745894193649292,0.2475198954343795,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8559780120849609,0.2404984086751938,0.2286147177219391,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8815335035324097,0.2628230452537536,0.1843781769275665,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8184374570846558,0.2083230316638946,0.1983306258916854,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7376047968864441,0.1514416337013244,0.6873411536216736,284.8876647949219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454284667969,284.8943786621094,1.0,0.3535076379776001,1.0,1.0,0.0,1.0,-1.8558406829833984,1.8558379411697388,2.7830835733766435e-06,1.4314939975738523,0.871332049369812,0.871332049369812,0.0,58.22357177734375,100.0,46502.453125,0.0,548.5831909179688,1.0,280.9563903808594,283.97882080078125,296.6745910644531,299.7085876464844,293.1499938964844,293.1499938964844,281.25,39119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184623122215271,1.0,0.0,0.0,3.6706314086914062,3.6706559658050537,8.990313062895439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.083984375,0.0,1579.7154541015625,1895.4371337890625,0.0,2641.329345703125,0.911939799785614,1.0,0.0,3.0,1.0,0.0
