time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.894666850566864,0.2745894193649292,0.2475198954343795,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8559780120849609,0.2404984086751938,0.2286147177219391,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8815335035324097,0.2628230452537536,0.1843781769275665,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8184374570846558,0.2083230316638946,0.1983306258916854,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7376047968864441,0.1514416337013244,0.6873411536216736,284.8876647949219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454284667969,284.8943786621094,1.0,0.3535076379776001,1.0,1.0,0.0,1.0,-1.8558406829833984,1.8558379411697388,2.7830835733766435e-06,1.4314939975738523,0.871332049369812,0.871332049369812,0.0,58.22357177734375,100.0,46502.453125,0.0,548.5831909179688,1.0,280.9563903808594,283.97882080078125,296.6745910644531,299.7085876464844,293.1499938964844,293.1499938964844,281.25,39119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184623122215271,1.0,0.0,0.0,3.6706314086914062,3.6706559658050537,8.990313062895439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.083984375,0.0,1579.7154541015625,1895.4371337890625,0.0,2641.329345703125,0.911939799785614,1.0,0.0,3.0,1.0,0.0
17997180,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8511688709259033,0.2769646644592285,0.2498564273118972,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8163247108459473,0.2419878840446472,0.2303602844476699,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.839129626750946,0.2645929753780365,0.185834065079689,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7778729200363159,0.209430918097496,0.1997374296188354,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7010923027992249,0.1512150913476944,0.688200831413269,285.07696533203125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382568359375,285.0762939453125,1.0,0.3674763143062591,1.0,1.0,0.0,1.0,-1.8652077913284304,1.8652050495147705,2.81045527117385e-06,1.4386852979660034,1.0,1.0,0.0,71.48335266113281,88.0,46378.78515625,0.0,597.178466796875,1.0,281.2431640625,284.1542663574219,296.664306640625,299.6239318847656,293.1499938964844,293.1499938964844,280.95001220703125,32666.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093114495277405,1.0,0.0,0.0,3.8080453872680655,3.808070182800293,9.676036825112533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.96484375,0.0,1690.1904296875,1895.4371337890625,0.0,2556.85400390625,0.9381966590881348,1.0,0.0,3.0,1.0,0.0
17997240,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8511688709259033,0.2769646644592285,0.2498564273118972,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8163247108459473,0.2419878840446472,0.2303602844476699,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.839129626750946,0.2645929753780365,0.185834065079689,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7778729200363159,0.209430918097496,0.1997374296188354,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7010923027992249,0.1512150913476944,0.688200831413269,285.07696533203125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382568359375,285.0762939453125,1.0,0.3674763143062591,1.0,1.0,0.0,1.0,-1.8652077913284304,1.8652050495147705,2.81045527117385e-06,1.4386852979660034,1.0,1.0,0.0,71.48335266113281,88.0,46378.78515625,0.0,597.178466796875,1.0,281.2431640625,284.1542663574219,296.664306640625,299.6239318847656,293.1499938964844,293.1499938964844,280.95001220703125,32666.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093114495277405,1.0,0.0,0.0,3.8080453872680655,3.808070182800293,9.676036825112533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.96484375,0.0,1690.1904296875,1895.4371337890625,0.0,2556.85400390625,0.9381966590881348,1.0,0.0,3.0,1.0,0.0
17997300,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8427735567092896,0.27787646651268,0.2510175406932831,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8078861236572266,0.2425975352525711,0.2312027066946029,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8308266401290894,0.2652844190597534,0.1865410059690475,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.769429087638855,0.2098736464977264,0.2004047185182571,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6923580765724182,0.1510364562273025,0.6884333491325378,284.9335327148437,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3334655761719,284.9147033691406,1.0,0.3708310127258301,1.0,1.0,0.0,1.0,-1.869547724723816,1.8695448637008667,2.8232857403054368e-06,1.4420864582061768,0.9532197713851928,0.9532197713851928,0.0,75.14407348632812,88.0,47508.8359375,0.0,611.950927734375,1.0,280.9934997558594,283.96881103515625,296.7566833496094,299.88739013671875,293.1499938964844,293.1499938964844,280.95001220703125,34215.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177300691604614,1.0,0.0,0.0,3.839263677597046,3.8392891883850098,9.83533482212806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.7666015625,0.0,1740.0582275390625,1895.4371337890625,0.0,2634.552978515625,0.9455888867378236,1.0,0.0,3.0,1.0,0.0
17997360,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8388482332229614,0.2784275114536285,0.251693457365036,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8036949634552002,0.2429616153240203,0.2317067980766296,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8268849849700928,0.2656829357147217,0.1869473159313202,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7654093503952026,0.2101015746593475,0.2007699310779571,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6877304315567017,0.1506868153810501,0.687514066696167,284.8897399902344,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32574462890625,284.8930969238281,1.0,0.3725135028362274,1.0,1.0,0.0,1.0,-1.8707903623580933,1.8707876205444336,2.826938725775108e-06,1.4430404901504517,0.9050792455673218,0.9050792455673218,0.0,77.01383209228516,76.0,47473.19921875,0.0,618.8094482421875,1.0,280.95623779296875,283.95574951171875,296.7720031738281,299.8706970214844,293.1499938964844,293.1499938964844,280.6499938964844,37672.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218561410903931,1.0,0.0,0.0,3.7788405418396,3.778866052627564,9.528189934826514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.80517578125,0.0,1694.2420654296875,1895.4371337890625,0.0,2672.77392578125,0.9347808957099916,1.0,0.0,3.0,1.0,0.0
17997420,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8401919603347778,0.2795776426792145,0.2526603043079376,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8047691583633423,0.2436319440603256,0.2323223352432251,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8279113173484802,0.2664559781551361,0.1874606758356094,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7661939859390259,0.2105053961277008,0.2011360675096511,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6868005990982056,0.1499186903238296,0.6840521097183228,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114318847656,284.8809814453125,1.0,0.371910810470581,1.0,1.0,0.0,1.0,-1.8695908784866333,1.869588017463684,2.8232457225385588e-06,1.441998839378357,0.8125125169754028,0.8125125169754028,0.0,76.84809875488281,64.0,47665.28515625,0.0,617.4052734375,1.0,280.6578063964844,283.9512023925781,296.7945251464844,299.9184875488281,293.1499938964844,293.1499938964844,280.95001220703125,43475.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290387392044067,1.0,0.0,0.0,3.451514720916748,3.4515380859375,7.949004725560371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.59521484375,0.0,1376.244873046875,1895.4371337890625,0.0,2739.499267578125,0.869060218334198,1.0,0.0,3.0,1.0,0.0
17997480,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8401919603347778,0.2795776426792145,0.2526603043079376,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8047691583633423,0.2436319440603256,0.2323223352432251,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8279113173484802,0.2664559781551361,0.1874606758356094,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7661939859390259,0.2105053961277008,0.2011360675096511,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6868005990982056,0.1499186903238296,0.6840521097183228,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114318847656,284.8809814453125,1.0,0.371910810470581,1.0,1.0,0.0,1.0,-1.8695908784866333,1.869588017463684,2.8232457225385588e-06,1.441998839378357,0.8125125169754028,0.8125125169754028,0.0,76.84809875488281,64.0,47665.28515625,0.0,617.4052734375,1.0,280.6578063964844,283.9512023925781,296.7945251464844,299.9184875488281,293.1499938964844,293.1499938964844,280.95001220703125,43475.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290387392044067,1.0,0.0,0.0,3.451514720916748,3.4515380859375,7.949004725560371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.59521484375,0.0,1376.244873046875,1895.4371337890625,0.0,2739.499267578125,0.869060218334198,1.0,0.0,3.0,1.0,0.0
17997540,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8544628024101257,0.282012939453125,0.2544115483760834,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8180741667747498,0.2451320886611938,0.2333559840917587,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.841126024723053,0.2682341635227203,0.1883966475725174,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7790353894233704,0.2116517275571823,0.2018543630838394,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6971941590309143,0.1497394889593124,0.6816473603248596,285.0298156738281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3088684082031,285.02655029296875,1.0,0.3677382469177246,1.0,1.0,0.0,1.0,-1.8720296621322632,1.872026801109314,2.830278845067369e-06,1.4437717199325562,0.9458373188972472,0.9458373188972472,0.0,72.23497009277344,52.0,47626.4453125,0.0,604.4841918945312,1.0,280.94158935546875,284.0853271484375,296.7809753417969,299.8188171386719,293.1499938964844,293.1499938964844,280.6499938964844,32444.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163152933120728,1.0,0.0,0.0,3.6241085529327393,3.624131679534912,8.763865935179638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.98193359375,0.0,1478.1373291015625,1895.4371337890625,0.0,2621.467529296875,0.8968453407287598,1.0,0.0,3.0,1.0,0.0
17997600,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8544628024101257,0.282012939453125,0.2544115483760834,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8180741667747498,0.2451320886611938,0.2333559840917587,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.841126024723053,0.2682341635227203,0.1883966475725174,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7790353894233704,0.2116517275571823,0.2018543630838394,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6971941590309143,0.1497394889593124,0.6816473603248596,285.0298156738281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3088684082031,285.02655029296875,1.0,0.3677382469177246,1.0,1.0,0.0,1.0,-1.8720296621322632,1.872026801109314,2.830278845067369e-06,1.4437717199325562,0.9458373188972472,0.9458373188972472,0.0,72.23497009277344,52.0,47626.4453125,0.0,604.4841918945312,1.0,280.94158935546875,284.0853271484375,296.7809753417969,299.8188171386719,293.1499938964844,293.1499938964844,280.6499938964844,32444.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163152933120728,1.0,0.0,0.0,3.6241085529327393,3.624131679534912,8.763865935179638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.98193359375,0.0,1478.1373291015625,1895.4371337890625,0.0,2621.467529296875,0.8968453407287598,1.0,0.0,3.0,1.0,0.0
17997660,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8780937790870667,0.2834495902061462,0.2557175755500793,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8388524055480957,0.2461322993040084,0.2342022210359573,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.863355815410614,0.2693240940570831,0.1891176253557205,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8005733489990234,0.2123886793851852,0.202426865696907,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7150466442108154,0.1493189334869384,0.6789742708206177,284.8928527832031,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.300048828125,284.9014892578125,1.0,0.3611956834793091,1.0,1.0,0.0,1.0,-1.8729618787765503,1.872959017753601,2.83305462289718e-06,1.4445104598999023,0.8350322246551514,0.8350322246551514,0.0,65.31671142578125,40.0,48254.01953125,0.0,583.0951538085938,1.0,280.65771484375,283.95855712890625,296.88848876953125,300.036376953125,293.1499938964844,293.1499938964844,280.95001220703125,39981.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255683779716492,1.0,0.0,0.0,3.487434148788452,3.487457275390625,8.115313789858192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.771484375,0.0,1388.17626953125,1895.4371337890625,0.0,2707.2314453125,0.8725886940956116,1.0,0.0,3.0,1.0,0.0
17997720,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8780937790870667,0.2834495902061462,0.2557175755500793,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8388524055480957,0.2461322993040084,0.2342022210359573,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.863355815410614,0.2693240940570831,0.1891176253557205,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8005733489990234,0.2123886793851852,0.202426865696907,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7150466442108154,0.1493189334869384,0.6789742708206177,284.8928527832031,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.300048828125,284.9014892578125,1.0,0.3611956834793091,1.0,1.0,0.0,1.0,-1.8729618787765503,1.872959017753601,2.83305462289718e-06,1.4445104598999023,0.8350322246551514,0.8350322246551514,0.0,65.31671142578125,40.0,48254.01953125,0.0,583.0951538085938,1.0,280.65771484375,283.95855712890625,296.88848876953125,300.036376953125,293.1499938964844,293.1499938964844,280.95001220703125,39981.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255683779716492,1.0,0.0,0.0,3.487434148788452,3.487457275390625,8.115313789858192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.771484375,0.0,1388.17626953125,1895.4371337890625,0.0,2707.2314453125,0.8725886940956116,1.0,0.0,3.0,1.0,0.0
17997780,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9164153337478638,0.2856902182102203,0.2571496367454529,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8722959160804749,0.2475986033678054,0.2350718528032302,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.899370551109314,0.2710054516792297,0.1898836940526962,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8319070935249329,0.2135408669710159,0.2030186057090759,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.740546703338623,0.1492068171501159,0.6762683987617493,285.0450744628906,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2979431152344,285.0408020019531,1.0,0.3529857993125915,1.0,1.0,0.0,1.0,-1.874103307723999,1.8741004467010496,2.836371777448221e-06,1.4453548192977903,0.9741392731666564,0.9741392731666564,0.0,56.66437911987305,28.0,48204.89453125,0.0,556.3004150390625,1.0,280.942138671875,284.08795166015625,296.8838806152344,299.9581604003906,293.1499938964844,293.1499938964844,280.6499938964844,31643.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159162402153015,1.0,0.0,0.0,3.6669692993164062,3.666992664337158,8.972384080152551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.29541015625,0.0,1519.384521484375,1895.4371337890625,0.0,2617.778564453125,0.9058585166931152,1.0,0.0,3.0,1.0,0.0
17997840,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9164153337478638,0.2856902182102203,0.2571496367454529,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8722959160804749,0.2475986033678054,0.2350718528032302,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.899370551109314,0.2710054516792297,0.1898836940526962,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8319070935249329,0.2135408669710159,0.2030186057090759,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.740546703338623,0.1492068171501159,0.6762683987617493,285.0450744628906,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2979431152344,285.0408020019531,1.0,0.3529857993125915,1.0,1.0,0.0,1.0,-1.874103307723999,1.8741004467010496,2.836371777448221e-06,1.4453548192977903,0.9741392731666564,0.9741392731666564,0.0,56.66437911987305,28.0,48204.89453125,0.0,556.3004150390625,1.0,280.942138671875,284.08795166015625,296.8838806152344,299.9581604003906,293.1499938964844,293.1499938964844,280.6499938964844,31643.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159162402153015,1.0,0.0,0.0,3.6669692993164062,3.666992664337158,8.972384080152551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.29541015625,0.0,1519.384521484375,1895.4371337890625,0.0,2617.778564453125,0.9058585166931152,1.0,0.0,3.0,1.0,0.0
17997900,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9454490542411804,0.2864537835121155,0.2578848600387573,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8964360356330872,0.2481595873832702,0.2355489581823349,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9264788627624512,0.2716055810451507,0.1902927309274673,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8531790971755981,0.2139764577150344,0.2033576369285583,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7588549852371216,0.1490720063447952,0.6751462817192078,284.8895568847656,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.294921875,284.872802734375,1.0,0.3484677672386169,1.0,1.0,0.0,1.0,-1.875112533569336,1.8751096725463867,2.8394176752044582e-06,1.446181058883667,0.8822834491729736,0.8822834491729736,0.0,51.9033432006836,28.0,49145.046875,0.0,541.80419921875,1.0,280.6967468261719,283.902587890625,296.9749755859375,300.2149658203125,293.1499938964844,293.1499938964844,280.6499938964844,35281.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236900568008423,1.0,0.0,0.0,3.679880619049072,3.6799046993255615,9.035678090185684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.79248046875,0.0,1561.2440185546875,1895.4371337890625,0.0,2689.788330078125,0.9092525839805604,1.0,0.0,3.0,1.0,0.0
17997960,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9759090542793274,0.2869366109371185,0.2582078278064728,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.927175223827362,0.2485242635011673,0.2357651591300964,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9589418768882751,0.271976113319397,0.1904604732990265,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8794969320297241,0.2142400294542312,0.2034720778465271,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7815622091293335,0.1488004326820373,0.6732565760612488,284.88165283203125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28936767578125,284.8892517089844,1.0,0.3436336517333984,1.0,1.0,0.0,1.0,-1.8738316297531128,1.873828768730164,2.835650548149715e-06,1.445203185081482,0.8483020067214966,0.8483020067214966,0.0,47.17116928100586,31.0,48905.68359375,0.0,525.8214721679688,1.0,280.6575622558594,283.9331359863281,296.9870910644531,300.1789855957031,293.1499938964844,293.1499938964844,280.95001220703125,39489.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266000151634216,1.0,0.0,0.0,3.5616586208343506,3.5616822242736816,8.464432994514937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.06494140625,0.0,1462.56298828125,1895.4371337890625,0.0,2716.818359375,0.8881705403327942,1.0,0.0,3.0,1.0,0.0
17998020,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.2898500263690948,0.25665083527565,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9622047543525696,0.2498812228441238,0.2367216348648071,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9891414642333984,0.2735163867473602,0.1912654042243957,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.910095512866974,0.2153121680021286,0.2041812390089035,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8067001700401306,0.1486462354660034,0.6712946891784668,285.03643798828125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28961181640625,285.0289306640625,1.0,0.3381829559803009,1.0,1.0,0.0,1.0,-1.86189067363739,1.8618879318237305,2.8003123588860035e-06,1.4358247518539429,0.9846782088279724,0.9846782088279724,0.0,42.7795524597168,49.0,48564.84375,0.0,506.6926879882813,1.0,280.94268798828125,284.06671142578125,296.9772033691406,300.0855712890625,293.1499938964844,293.1499938964844,280.6499938964844,31910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171411752700806,1.0,0.0,0.0,3.722180843353272,3.7222049236297607,9.244602097169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.53515625,0.0,1583.7613525390625,1895.4371337890625,0.0,2629.104736328125,0.9185197353363036,1.0,0.0,3.0,1.0,0.0
17998080,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.2898500263690948,0.25665083527565,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9622047543525696,0.2498812228441238,0.2367216348648071,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9891414642333984,0.2735163867473602,0.1912654042243957,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.910095512866974,0.2153121680021286,0.2041812390089035,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8067001700401306,0.1486462354660034,0.6712946891784668,285.03643798828125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28961181640625,285.0289306640625,1.0,0.3381829559803009,1.0,1.0,0.0,1.0,-1.86189067363739,1.8618879318237305,2.8003123588860035e-06,1.4358247518539429,0.9846782088279724,0.9846782088279724,0.0,42.7795524597168,49.0,48564.84375,0.0,506.6926879882813,1.0,280.94268798828125,284.06671142578125,296.9772033691406,300.0855712890625,293.1499938964844,293.1499938964844,280.6499938964844,31910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171411752700806,1.0,0.0,0.0,3.722180843353272,3.7222049236297607,9.244602097169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.53515625,0.0,1583.7613525390625,1895.4371337890625,0.0,2629.104736328125,0.9185197353363036,1.0,0.0,3.0,1.0,0.0
17998140,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.2918415665626526,0.2531688511371612,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9674071073532104,0.2504726052284241,0.2374317646026611,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9932851195335388,0.2741266787052154,0.1918334662914276,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9154760837554932,0.2157678306102752,0.2047383040189743,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8099457025527954,0.1484334766864776,0.6706793904304504,284.857666015625,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2897033691406,284.8541259765625,1.0,0.339369535446167,1.0,1.0,0.0,1.0,-1.8701523542404173,1.8701496124267576,2.824278908519773e-06,1.4419841766357422,0.8650671243667603,0.8650671243667603,0.0,42.46693801879883,49.0,49496.14453125,0.0,508.2573547363281,1.0,280.6766967773437,283.8823547363281,297.07421875,300.3280639648437,293.1499938964844,293.1499938964844,280.6499938964844,37767.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258358240127563,1.0,0.0,0.0,3.689361572265625,3.689386367797852,9.082298220164376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.83056640625,0.0,1590.7666015625,1895.4371337890625,0.0,2709.716064453125,0.9131281971931458,1.0,0.0,3.0,1.0,0.0
17998200,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.2922084629535675,0.2583181858062744,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.961499273777008,0.2507108151912689,0.2376955151557922,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9885365962982178,0.2743614315986633,0.1920260041952133,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9092483520507812,0.2159392982721328,0.2049393206834793,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8044685125350952,0.148241251707077,0.6700236797332764,284.8827819824219,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2861633300781,284.89208984375,1.0,0.3412366807460785,1.0,1.0,0.0,1.0,-1.876276135444641,1.876273274421692,2.842346475517843e-06,1.446712613105774,0.8600672483444214,0.8600672483444214,0.0,43.35658645629883,67.0,49509.00390625,0.0,515.2393188476562,1.0,280.6568603515625,283.9261474609375,297.0769958496094,300.2992553710937,293.1499938964844,293.1499938964844,280.95001220703125,39420.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269843459129333,1.0,0.0,0.0,3.611341714859009,3.611366033554077,8.702228342372109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.5390625,0.0,1515.9075927734375,1895.4371337890625,0.0,2720.391357421875,0.8993158936500549,1.0,0.0,3.0,1.0,0.0
17998260,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9648056626319884,0.2927751243114471,0.2635433375835418,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9122576117515564,0.2520053088665008,0.2390055209398269,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9443012475967408,0.2758163809776306,0.1930781006813049,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8667322397232056,0.216959998011589,0.2060152292251587,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7656854391098022,0.1480350196361541,0.6699134707450867,285.06268310546875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27880859375,285.0603332519531,1.0,0.3496394455432892,1.0,1.0,0.0,1.0,-1.8865288496017456,1.8865259885787964,2.873367066058563e-06,1.455072999000549,1.0,1.0,0.0,50.26599884033203,85.0,49576.09375,0.0,544.4096069335938,1.0,280.9428100585937,284.08306884765625,297.0760498046875,300.2342224121094,293.1499938964844,293.1499938964844,280.6499938964844,32116.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818524956703186,1.0,0.0,0.0,3.7753031253814697,3.775327682495117,9.510359859632444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7265625,0.0,1647.042724609375,1895.4371337890625,0.0,2641.9091796875,0.9304649233818054,1.0,0.0,3.0,1.0,0.0
17998320,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9648056626319884,0.2927751243114471,0.2635433375835418,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9122576117515564,0.2520053088665008,0.2390055209398269,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9443012475967408,0.2758163809776306,0.1930781006813049,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8667322397232056,0.216959998011589,0.2060152292251587,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7656854391098022,0.1480350196361541,0.6699134707450867,285.06268310546875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27880859375,285.0603332519531,1.0,0.3496394455432892,1.0,1.0,0.0,1.0,-1.8865288496017456,1.8865259885787964,2.873367066058563e-06,1.455072999000549,1.0,1.0,0.0,50.26599884033203,85.0,49576.09375,0.0,544.4096069335938,1.0,280.9428100585937,284.08306884765625,297.0760498046875,300.2342224121094,293.1499938964844,293.1499938964844,280.6499938964844,32116.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818524956703186,1.0,0.0,0.0,3.7753031253814697,3.775327682495117,9.510359859632444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7265625,0.0,1647.042724609375,1895.4371337890625,0.0,2641.9091796875,0.9304649233818054,1.0,0.0,3.0,1.0,0.0
17998380,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9048067331314088,0.293171226978302,0.264492392539978,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8605495691299438,0.2526598274707794,0.2402968406677246,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8868282437324524,0.2764429748058319,0.1940522938966751,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8209227323532104,0.2174261957406997,0.2071005702018737,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7242299914360046,0.147410362958908,0.6699450016021729,284.88336181640625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2677917480469,284.88824462890625,1.0,0.3612485527992248,1.0,1.0,0.0,1.0,-1.891510009765625,1.891507148742676,2.8886338441225234e-06,1.4592241048812866,0.8887750506401062,0.8887750506401062,0.0,61.51404571533203,103.0,50594.4296875,0.0,584.1710205078125,1.0,280.6571044921875,283.8997497558594,297.1795654296875,300.4742126464844,293.1499938964844,293.1499938964844,280.95001220703125,38236.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830213189125061,1.0,0.0,0.0,3.724670171737671,3.724695444107056,9.256972361981752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.7861328125,0.0,1634.916015625,1895.4371337890625,0.0,2750.430419921875,0.9230898022651672,1.0,0.0,3.0,1.0,0.0
17998440,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9048067331314088,0.293171226978302,0.264492392539978,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8605495691299438,0.2526598274707794,0.2402968406677246,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8868282437324524,0.2764429748058319,0.1940522938966751,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8209227323532104,0.2174261957406997,0.2071005702018737,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7242299914360046,0.147410362958908,0.6699450016021729,284.88336181640625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2677917480469,284.88824462890625,1.0,0.3612485527992248,1.0,1.0,0.0,1.0,-1.891510009765625,1.891507148742676,2.8886338441225234e-06,1.4592241048812866,0.8887750506401062,0.8887750506401062,0.0,61.51404571533203,103.0,50594.4296875,0.0,584.1710205078125,1.0,280.6571044921875,283.8997497558594,297.1795654296875,300.4742126464844,293.1499938964844,293.1499938964844,280.95001220703125,38236.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830213189125061,1.0,0.0,0.0,3.724670171737671,3.724695444107056,9.256972361981752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.7861328125,0.0,1634.916015625,1895.4371337890625,0.0,2750.430419921875,0.9230898022651672,1.0,0.0,3.0,1.0,0.0
17998500,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8804845809936523,0.2937418818473816,0.2650004923343658,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8389155864715576,0.2530820965766907,0.2408285290002823,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8633853793144226,0.2769027948379516,0.1944418549537658,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.799833357334137,0.2177343815565109,0.2075437605381012,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7049428820610046,0.1471233069896698,0.6695652604103088,285.0404357910156,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.264404296875,285.0549621582031,1.0,0.3678334057331085,1.0,1.0,0.0,1.0,-1.8933000564575195,1.8932971954345703,2.894043518608669e-06,1.4606531858444214,0.9922450184822084,0.9922450184822084,0.0,68.19247436523438,103.0,50092.0234375,0.0,606.987060546875,1.0,280.9039611816406,284.0744934082031,297.13824462890625,300.2921447753906,293.1499938964844,293.1499938964844,280.95001220703125,34013.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238008618354797,1.0,0.0,0.0,3.763003349304199,3.763028144836426,9.448492619412718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.5625,0.0,1647.24169921875,1895.4371337890625,0.0,2690.8173828125,0.9314051866531372,1.0,0.0,3.0,1.0,0.0
17998560,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8603966236114502,0.2946106791496277,0.2659547030925751,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8210424780845642,0.2536896169185638,0.2416160553693771,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8442082405090332,0.2775802612304687,0.1950672417879104,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7810959815979004,0.2182059288024902,0.2082094699144363,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.6871920824050903,0.1469620913267135,0.6699326038360596,285.07012939453125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2639465332031,285.07012939453125,1.0,0.374883085489273,1.0,1.0,0.0,1.0,-1.897381067276001,1.897378206253052,2.90634829980263e-06,1.463875412940979,1.0,1.0,0.0,75.1754150390625,91.0,50383.13671875,0.0,632.5333251953125,1.0,280.943115234375,284.0795593261719,297.17059326171875,300.3819274902344,293.1499938964844,293.1499938964844,280.6499938964844,33185.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218711018562317,1.0,0.0,0.0,3.8388359546661377,3.8388612270355225,9.833144076765166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.5234375,0.0,1731.433837890625,1895.4371337890625,0.0,2672.91259765625,0.9456306099891664,1.0,0.0,3.0,1.0,0.0
17998620,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8470940589904785,0.2951934337615967,0.2670147120952606,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8084859848022461,0.2542262971401214,0.2425572574138641,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8314872980117798,0.2780682742595672,0.1957673132419586,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7684135437011719,0.2185656577348709,0.2089553326368332,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6740759015083313,0.1462429910898208,0.6683787703514099,284.8855895996094,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2547607421875,284.8894958496094,1.0,0.3795275688171386,1.0,1.0,0.0,1.0,-1.8996626138687127,1.899659752845764,2.9134948817954864e-06,1.4658571481704712,0.9077210426330566,0.9077210426330566,0.0,80.82933044433594,79.0,51427.22265625,0.0,652.5199584960938,1.0,280.65576171875,283.8857116699219,297.2727355957031,300.6210327148437,293.1499938964844,293.1499938964844,280.3500061035156,37934.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328601717948914,1.0,0.0,0.0,3.801013946533203,3.801039695739746,9.64033688433119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.26953125,0.0,1722.828369140625,1895.4371337890625,0.0,2775.087158203125,0.9399405121803284,1.0,0.0,3.0,1.0,0.0
17998680,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8470940589904785,0.2951934337615967,0.2670147120952606,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8084859848022461,0.2542262971401214,0.2425572574138641,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8314872980117798,0.2780682742595672,0.1957673132419586,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7684135437011719,0.2185656577348709,0.2089553326368332,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6740759015083313,0.1462429910898208,0.6683787703514099,284.8855895996094,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2547607421875,284.8894958496094,1.0,0.3795275688171386,1.0,1.0,0.0,1.0,-1.8996626138687127,1.899659752845764,2.9134948817954864e-06,1.4658571481704712,0.9077210426330566,0.9077210426330566,0.0,80.82933044433594,79.0,51427.22265625,0.0,652.5199584960938,1.0,280.65576171875,283.8857116699219,297.2727355957031,300.6210327148437,293.1499938964844,293.1499938964844,280.3500061035156,37934.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328601717948914,1.0,0.0,0.0,3.801013946533203,3.801039695739746,9.64033688433119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.26953125,0.0,1722.828369140625,1895.4371337890625,0.0,2775.087158203125,0.9399405121803284,1.0,0.0,3.0,1.0,0.0
17998740,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8474957942962646,0.2954993844032287,0.2672078609466553,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8089351654052734,0.2544920742511749,0.2427787482738495,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8318250179290771,0.2782736420631408,0.1958745121955871,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7687176465988159,0.218685582280159,0.2090436071157455,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6727628707885742,0.1453201621770858,0.6641891002655029,284.8722839355469,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24371337890625,284.8843078613281,1.0,0.3785330057144165,1.0,1.0,0.0,1.0,-1.8953653573989868,1.8953624963760376,2.900752406276297e-06,1.4626288414001465,0.8202447891235352,0.8202447891235352,0.0,80.6430892944336,67.0,51559.109375,0.0,648.6757202148438,1.0,280.3576354980469,283.8892822265625,297.2979736328125,300.6651306152344,293.1499938964844,293.1499938964844,280.6499938964844,43109.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382753729820251,1.0,0.0,0.0,3.483102321624756,3.483125925064087,8.095165640042978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6572265625,0.0,1406.058349609375,1895.4371337890625,0.0,2825.60595703125,0.8757486939430237,1.0,0.0,3.0,1.0,0.0
17998800,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8474957942962646,0.2954993844032287,0.2672078609466553,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8089351654052734,0.2544920742511749,0.2427787482738495,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8318250179290771,0.2782736420631408,0.1958745121955871,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7687176465988159,0.218685582280159,0.2090436071157455,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6727628707885742,0.1453201621770858,0.6641891002655029,284.8722839355469,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24371337890625,284.8843078613281,1.0,0.3785330057144165,1.0,1.0,0.0,1.0,-1.8953653573989868,1.8953624963760376,2.900752406276297e-06,1.4626288414001465,0.8202447891235352,0.8202447891235352,0.0,80.6430892944336,67.0,51559.109375,0.0,648.6757202148438,1.0,280.3576354980469,283.8892822265625,297.2979736328125,300.6651306152344,293.1499938964844,293.1499938964844,280.6499938964844,43109.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382753729820251,1.0,0.0,0.0,3.483102321624756,3.483125925064087,8.095165640042978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6572265625,0.0,1406.058349609375,1895.4371337890625,0.0,2825.60595703125,0.8757486939430237,1.0,0.0,3.0,1.0,0.0
17998860,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8606001734733582,0.2971659898757934,0.2682641744613647,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8209671378135681,0.2556317150592804,0.2434679865837097,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8439740538597107,0.2795377373695373,0.1964485198259353,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7806570529937744,0.2195794582366943,0.2095214277505874,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6820192933082581,0.1449810564517974,0.6610890626907349,285.0260009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445068359375,285.02252197265625,1.0,0.3740125596523285,1.0,1.0,0.0,1.0,-1.894997835159301,1.8949949741363523,2.8998108518862864e-06,1.4624569416046145,0.9484479427337646,0.9484479427337646,0.0,75.94788360595703,55.0,51486.3359375,0.0,633.2507934570312,1.0,280.64178466796875,284.0181579589844,297.29656982421875,300.57623291015625,293.1499938964844,293.1499938964844,280.3500061035156,32661.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260573744773865,1.0,0.0,0.0,3.6477162837982178,3.6477396488189697,8.878413950696995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.263671875,0.0,1505.666748046875,1895.4371337890625,0.0,2711.77490234375,0.902275800704956,1.0,0.0,3.0,1.0,0.0
17998920,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8606001734733582,0.2971659898757934,0.2682641744613647,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8209671378135681,0.2556317150592804,0.2434679865837097,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8439740538597107,0.2795377373695373,0.1964485198259353,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7806570529937744,0.2195794582366943,0.2095214277505874,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6820192933082581,0.1449810564517974,0.6610890626907349,285.0260009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445068359375,285.02252197265625,1.0,0.3740125596523285,1.0,1.0,0.0,1.0,-1.894997835159301,1.8949949741363523,2.8998108518862864e-06,1.4624569416046145,0.9484479427337646,0.9484479427337646,0.0,75.94788360595703,55.0,51486.3359375,0.0,633.2507934570312,1.0,280.64178466796875,284.0181579589844,297.29656982421875,300.57623291015625,293.1499938964844,293.1499938964844,280.3500061035156,32661.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260573744773865,1.0,0.0,0.0,3.6477162837982178,3.6477396488189697,8.878413950696995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.263671875,0.0,1505.666748046875,1895.4371337890625,0.0,2711.77490234375,0.902275800704956,1.0,0.0,3.0,1.0,0.0
