time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.882250964641571,0.2977788746356964,0.2688392996788025,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8400801420211792,0.2562544643878937,0.2439573407173156,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8643984794616699,0.2800903916358948,0.1967955231666565,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8005199432373047,0.2200481444597244,0.2098399996757507,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6984065175056458,0.1444168388843536,0.657727837562561,284.8945617675781,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2383728027344,284.9033203125,1.0,0.3671534061431885,1.0,1.0,0.0,1.0,-1.893043637275696,1.8930407762527464,2.894282260967884e-06,1.461169958114624,0.8390796780586243,0.8390796780586243,0.0,68.96635437011719,43.0,52037.9453125,0.0,609.2919921875,1.0,280.3575744628906,283.8998413085937,297.4004821777344,300.7875671386719,293.1499938964844,293.1499938964844,280.6499938964844,39985.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341845273971558,1.0,0.0,0.0,3.5052082538604736,3.5052316188812256,8.198246632673545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.54443359375,0.0,1406.6029052734375,1895.4371337890625,0.0,2787.432861328125,0.8766496777534485,1.0,0.0,3.0,1.0,0.0
17999040,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.882250964641571,0.2977788746356964,0.2688392996788025,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8400801420211792,0.2562544643878937,0.2439573407173156,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8643984794616699,0.2800903916358948,0.1967955231666565,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8005199432373047,0.2200481444597244,0.2098399996757507,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6984065175056458,0.1444168388843536,0.657727837562561,284.8945617675781,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2383728027344,284.9033203125,1.0,0.3671534061431885,1.0,1.0,0.0,1.0,-1.893043637275696,1.8930407762527464,2.894282260967884e-06,1.461169958114624,0.8390796780586243,0.8390796780586243,0.0,68.96635437011719,43.0,52037.9453125,0.0,609.2919921875,1.0,280.3575744628906,283.8998413085937,297.4004821777344,300.7875671386719,293.1499938964844,293.1499938964844,280.6499938964844,39985.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341845273971558,1.0,0.0,0.0,3.5052082538604736,3.5052316188812256,8.198246632673545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.54443359375,0.0,1406.6029052734375,1895.4371337890625,0.0,2787.432861328125,0.8766496777534485,1.0,0.0,3.0,1.0,0.0
17999100,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8969480395317078,0.2984327375888824,0.2690438628196716,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8531051278114319,0.2567517757415771,0.2441253066062927,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8784731030464172,0.2806111872196197,0.1969086229801178,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.813471794128418,0.2204438149929046,0.2099304795265197,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7094406485557556,0.1442406475543975,0.6557741165161133,285.0389709472656,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2377319335937,285.0497436523437,1.0,0.3630430698394775,1.0,1.0,0.0,1.0,-1.891386866569519,1.8913840055465696,2.889400775529793e-06,1.4599369764328003,0.9382292628288268,0.9382292628288268,0.0,64.85768127441406,43.0,51645.0703125,0.0,594.8499755859375,1.0,280.598876953125,284.0487365722656,297.3663635253906,300.6167297363281,293.1499938964844,293.1499938964844,280.6499938964844,33777.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827042818069458,1.0,0.0,0.0,3.569652318954468,3.569675207138061,8.502470336679835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.5869140625,0.0,1429.341552734375,1895.4371337890625,0.0,2720.9345703125,0.8881598711013794,1.0,0.0,3.0,1.0,0.0
17999160,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9171985387802124,0.2992512285709381,0.2695790231227875,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8706448674201965,0.2573827803134918,0.2445045411586761,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8971827626228333,0.2812789976596832,0.197215661406517,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8292761445045471,0.2209615707397461,0.2102045863866806,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.722931981086731,0.1441690921783447,0.6544331908226013,285.0381774902344,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2390441894531,285.0340270996094,1.0,0.3586603701114654,1.0,1.0,0.0,1.0,-1.891571402549744,1.8915685415267944,2.8900610686832806e-06,1.4601575136184692,0.9714617133140564,0.9714617133140564,0.0,60.23932266235352,31.0,51970.19140625,0.0,580.1091918945312,1.0,280.641845703125,284.02215576171875,297.4039001464844,300.7149963378906,293.1499938964844,293.1499938964844,280.3500061035156,31942.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248041272163391,1.0,0.0,0.0,3.678430557250977,3.678454160690308,9.028559020407556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8916015625,0.0,1534.431396484375,1895.4371337890625,0.0,2700.132568359375,0.9086952805519104,1.0,0.0,3.0,1.0,0.0
17999220,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9703449010849,0.2996892035007477,0.2699146270751953,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9183945655822754,0.257960706949234,0.2448659837245941,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9498562216758728,0.2817426919937134,0.1974366456270218,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8709678053855896,0.2214122712612152,0.2104202955961227,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7567766904830933,0.1436460018157959,0.6508474349975586,284.8839111328125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2326965332031,284.8922119140625,1.0,0.3490477800369262,1.0,1.0,0.0,1.0,-1.888631582260132,1.8886287212371824,2.881546151911607e-06,1.4580671787261963,0.8483710885047913,0.8483710885047913,0.0,50.7102165222168,25.0,52568.76953125,0.0,547.3636474609375,1.0,280.35723876953125,283.8802795410156,297.5020446777344,300.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,39696.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340969085693359,1.0,0.0,0.0,3.559840440750122,3.559864282608032,8.455793363282282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.35400390625,0.0,1462.130859375,1895.4371337890625,0.0,2786.61572265625,0.8881258964538574,1.0,0.0,3.0,1.0,0.0
17999280,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9703449010849,0.2996892035007477,0.2699146270751953,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9183945655822754,0.257960706949234,0.2448659837245941,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9498562216758728,0.2817426919937134,0.1974366456270218,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8709678053855896,0.2214122712612152,0.2104202955961227,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7567766904830933,0.1436460018157959,0.6508474349975586,284.8839111328125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2326965332031,284.8922119140625,1.0,0.3490477800369262,1.0,1.0,0.0,1.0,-1.888631582260132,1.8886287212371824,2.881546151911607e-06,1.4580671787261963,0.8483710885047913,0.8483710885047913,0.0,50.7102165222168,25.0,52568.76953125,0.0,547.3636474609375,1.0,280.35723876953125,283.8802795410156,297.5020446777344,300.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,39696.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340969085693359,1.0,0.0,0.0,3.559840440750122,3.559864282608032,8.455793363282282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.35400390625,0.0,1462.130859375,1895.4371337890625,0.0,2786.61572265625,0.8881258964538574,1.0,0.0,3.0,1.0,0.0
17999340,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.3007125854492187,0.2672114074230194,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.960706114768982,0.2587137520313263,0.2451656013727188,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9873178601264954,0.2825191020965576,0.1976386457681656,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9072576761245728,0.2220257818698883,0.2106138318777084,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.786426305770874,0.1434508860111236,0.6483909487724304,285.05145263671875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2328796386719,285.048828125,1.0,0.3427945077419281,1.0,1.0,0.0,1.0,-1.883350849151612,1.883347988128662,2.866166596504627e-06,1.4542256593704224,0.9750708341598512,0.9750708341598512,0.0,44.951507568359375,25.0,52256.83984375,0.0,525.2007446289062,1.0,280.6280212402344,284.03289794921875,297.4748229980469,300.78717041015625,293.1499938964844,293.1499938964844,280.6499938964844,32228.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253719806671143,1.0,0.0,0.0,3.672222137451172,3.672245740890503,8.998107432489633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.74560546875,0.0,1529.6395263671875,1895.4371337890625,0.0,2705.406982421875,0.90855473279953,1.0,0.0,3.0,1.0,0.0
17999400,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.3018923103809356,0.259609967470169,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9703040719032288,0.2590252757072449,0.2454312592744827,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9950058460235596,0.2828555703163147,0.1978474557399749,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9173219203948976,0.2222809791564941,0.2108237892389297,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7939605116844177,0.1433940827846527,0.6479423642158508,285.02764892578125,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2355651855469,285.0196228027344,1.0,0.3401830792427063,1.0,1.0,0.0,1.0,-1.8740540742874143,1.8740513324737549,2.8379504328768235e-06,1.4465585947036743,0.9767248630523682,0.9767248630523682,0.0,43.544281005859375,43.0,52197.4609375,0.0,514.5017700195312,1.0,280.6427001953125,284.00274658203125,297.4995422363281,300.83740234375,293.1499938964844,293.1499938964844,280.3500061035156,32139.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247352838516235,1.0,0.0,0.0,3.7185287475585938,3.718552827835083,9.226470751855232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.634765625,0.0,1581.3310546875,1895.4371337890625,0.0,2699.4931640625,0.917799711227417,1.0,0.0,3.0,1.0,0.0
17999460,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.3056174516677856,0.2576474845409393,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.973388373851776,0.2595115900039673,0.2460608482360839,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9973223209381104,0.2832093238830566,0.1982648372650146,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9207677841186525,0.2226578891277313,0.2113255262374878,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7951822280883789,0.1428970545530319,0.6460881233215332,284.8807067871094,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24090576171875,284.8913879394531,1.0,0.3402917683124542,1.0,1.0,0.0,1.0,-1.8716881275177,1.871685266494751,2.831135134329088e-06,1.4448522329330444,0.8473078012466431,0.8473078012466431,0.0,43.20061111450195,61.0,52668.55859375,0.0,511.7112426757813,1.0,280.3572082519531,283.8811950683594,297.5894470214844,301.01727294921875,293.1499938964844,293.1499938964844,280.6499938964844,40265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323810696601868,1.0,0.0,0.0,3.564420223236084,3.564444303512573,8.477564392705972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.74267578125,0.0,1471.1907958984375,1895.4371337890625,0.0,2770.621826171875,0.8899489641189575,1.0,0.0,3.0,1.0,0.0
17999520,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.3056174516677856,0.2576474845409393,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.973388373851776,0.2595115900039673,0.2460608482360839,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9973223209381104,0.2832093238830566,0.1982648372650146,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9207677841186525,0.2226578891277313,0.2113255262374878,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7951822280883789,0.1428970545530319,0.6460881233215332,284.8807067871094,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24090576171875,284.8913879394531,1.0,0.3402917683124542,1.0,1.0,0.0,1.0,-1.8716881275177,1.871685266494751,2.831135134329088e-06,1.4448522329330444,0.8473078012466431,0.8473078012466431,0.0,43.20061111450195,61.0,52668.55859375,0.0,511.7112426757813,1.0,280.3572082519531,283.8811950683594,297.5894470214844,301.01727294921875,293.1499938964844,293.1499938964844,280.6499938964844,40265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323810696601868,1.0,0.0,0.0,3.564420223236084,3.564444303512573,8.477564392705972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.74267578125,0.0,1471.1907958984375,1895.4371337890625,0.0,2770.621826171875,0.8899489641189575,1.0,0.0,3.0,1.0,0.0
17999580,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990058541297911,0.3059569001197815,0.2755337655544281,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9514351487159728,0.2606189846992492,0.2470143288373947,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9793746471405028,0.2843163311481476,0.1989375948905944,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8985952138900757,0.2235676199197769,0.2121203541755676,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7759384512901306,0.1427286267280578,0.645355224609375,285.0650634765625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.0633850097656,1.0,0.3473840057849884,1.0,1.0,0.0,1.0,-1.8953919410705569,1.895389080047608,2.901801508414792e-06,1.4633378982543943,1.0,1.0,0.0,46.75231170654297,79.0,53117.7734375,0.0,539.2676391601562,1.0,280.64276123046875,284.0360412597656,297.5972900390625,300.9677734375,293.1499938964844,293.1499938964844,280.3500061035156,31665.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233586549758911,1.0,0.0,0.0,3.743420839309693,3.7434449195861816,9.350408163300016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0546875,0.0,1606.344970703125,1895.4371337890625,0.0,2686.712646484375,0.9232158064842224,1.0,0.0,3.0,1.0,0.0
17999640,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990058541297911,0.3059569001197815,0.2755337655544281,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9514351487159728,0.2606189846992492,0.2470143288373947,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9793746471405028,0.2843163311481476,0.1989375948905944,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8985952138900757,0.2235676199197769,0.2121203541755676,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7759384512901306,0.1427286267280578,0.645355224609375,285.0650634765625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.0633850097656,1.0,0.3473840057849884,1.0,1.0,0.0,1.0,-1.8953919410705569,1.895389080047608,2.901801508414792e-06,1.4633378982543943,1.0,1.0,0.0,46.75231170654297,79.0,53117.7734375,0.0,539.2676391601562,1.0,280.64276123046875,284.0360412597656,297.5972900390625,300.9677734375,293.1499938964844,293.1499938964844,280.3500061035156,31665.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233586549758911,1.0,0.0,0.0,3.743420839309693,3.7434449195861816,9.350408163300016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0546875,0.0,1606.344970703125,1895.4371337890625,0.0,2686.712646484375,0.9232158064842224,1.0,0.0,3.0,1.0,0.0
17999700,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9724320769309998,0.3048841953277588,0.2751308083534241,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9180534482002258,0.2609681785106659,0.2476966381072998,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.949005961418152,0.2846009135246277,0.1994280368089676,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8704957365989685,0.2238455563783645,0.2127149403095245,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7518025636672974,0.142497569322586,0.6457335948944092,284.910888671875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2302551269531,284.8926086425781,1.0,0.3523971736431122,1.0,1.0,0.0,1.0,-1.897295594215393,1.897292733192444,2.907871930801776e-06,1.4650717973709106,0.9242405295372008,0.9242405295372008,0.0,51.603546142578125,79.0,54208.515625,0.0,556.318115234375,1.0,280.3951416015625,283.8433837890625,297.6888732910156,301.2454833984375,293.1499938964844,293.1499938964844,280.3500061035156,34293.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315335512161255,1.0,0.0,0.0,3.775290966033936,3.775315761566162,9.510297900305886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1396484375,0.0,1663.86962890625,1895.4371337890625,0.0,2762.726318359375,0.9305604100227356,1.0,0.0,3.0,1.0,0.0
17999760,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9388327598571776,0.3040688037872314,0.2744801044464111,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8875733017921448,0.2610493898391723,0.2480953186750412,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9147998094558716,0.2845676243305206,0.1996524631977081,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8438606858253479,0.2238858342170715,0.2130659967660904,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7292279601097107,0.1420773416757583,0.6452770829200745,284.88409423828125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2223205566406,284.88934326171875,1.0,0.358067125082016,1.0,1.0,0.0,1.0,-1.8971374034881592,1.8971344232559204,2.907437874455354e-06,1.4649779796600342,0.8819971680641174,0.8819971680641174,0.0,57.45995330810547,97.0,54064.58203125,0.0,575.1239624023438,1.0,280.35723876953125,283.85223388671875,297.7021789550781,301.2196655273437,293.1499938964844,293.1499938964844,280.6499938964844,38245.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348479270935059,1.0,0.0,0.0,3.6920511722564697,3.692075967788696,9.095545010495698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.6259765625,0.0,1597.4515380859375,1895.4371337890625,0.0,2793.61962890625,0.91585773229599,1.0,0.0,3.0,1.0,0.0
17999820,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8840309381484985,0.3043798208236694,0.2747468948364258,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8415012359619141,0.2618466317653656,0.2491815537214279,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8650489449501038,0.2853190302848816,0.2003885954618454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8015773296356201,0.2245054990053177,0.2140112370252609,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6896526217460632,0.1415653079748153,0.6449509859085083,285.0575561523437,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21881103515625,285.05615234375,1.0,0.3709944784641266,1.0,1.0,0.0,1.0,-1.900384545326233,1.900381565093994,2.917153324233368e-06,1.467471718788147,1.0,1.0,0.0,70.60852813720703,100.0,53885.80859375,0.0,619.995361328125,1.0,280.64312744140625,284.01568603515625,297.69659423828125,301.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,32889.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271608948707581,1.0,0.0,0.0,3.8193204402923584,3.819345712661743,9.73342025645252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.375,0.0,1705.478515625,1895.4371337890625,0.0,2722.03271484375,0.9407533407211304,1.0,0.0,3.0,1.0,0.0
17999880,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8840309381484985,0.3043798208236694,0.2747468948364258,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8415012359619141,0.2618466317653656,0.2491815537214279,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8650489449501038,0.2853190302848816,0.2003885954618454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8015773296356201,0.2245054990053177,0.2140112370252609,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6896526217460632,0.1415653079748153,0.6449509859085083,285.0575561523437,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21881103515625,285.05615234375,1.0,0.3709944784641266,1.0,1.0,0.0,1.0,-1.900384545326233,1.900381565093994,2.917153324233368e-06,1.467471718788147,1.0,1.0,0.0,70.60852813720703,100.0,53885.80859375,0.0,619.995361328125,1.0,280.64312744140625,284.01568603515625,297.69659423828125,301.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,32889.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271608948707581,1.0,0.0,0.0,3.8193204402923584,3.819345712661743,9.73342025645252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.375,0.0,1705.478515625,1895.4371337890625,0.0,2722.03271484375,0.9407533407211304,1.0,0.0,3.0,1.0,0.0
17999940,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8554991483688354,0.3040141463279724,0.275107741355896,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8166645765304565,0.2620913386344909,0.2500347793102264,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8384393453598022,0.2853605449199676,0.2009144574403762,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.775706946849823,0.2246504873037338,0.2147415578365326,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6654697060585022,0.1407588124275207,0.6438575983047485,284.88092041015625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103271484375,284.8861083984375,1.0,0.3802319467067718,1.0,1.0,0.0,1.0,-1.90204393863678,1.9020410776138303,2.922269914051867e-06,1.4688482284545898,0.8948789834976196,0.8948789834976196,0.0,80.8430404663086,88.0,54826.36328125,0.0,654.36669921875,1.0,280.3568115234375,283.836669921875,297.7894897460937,301.3558959960937,293.1499938964844,293.1499938964844,280.6499938964844,38443.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837146520614624,1.0,0.0,0.0,3.7610795497894287,3.7611050605773926,9.4388332172457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.009765625,0.0,1679.135498046875,1895.4371337890625,0.0,2815.0673828125,0.9314399361610411,1.0,0.0,3.0,1.0,0.0
18000000,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8554991483688354,0.3040141463279724,0.275107741355896,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8166645765304565,0.2620913386344909,0.2500347793102264,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8384393453598022,0.2853605449199676,0.2009144574403762,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.775706946849823,0.2246504873037338,0.2147415578365326,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6654697060585022,0.1407588124275207,0.6438575983047485,284.88092041015625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103271484375,284.8861083984375,1.0,0.3802319467067718,1.0,1.0,0.0,1.0,-1.90204393863678,1.9020410776138303,2.922269914051867e-06,1.4688482284545898,0.8948789834976196,0.8948789834976196,0.0,80.8430404663086,88.0,54826.36328125,0.0,654.36669921875,1.0,280.3568115234375,283.836669921875,297.7894897460937,301.3558959960937,293.1499938964844,293.1499938964844,280.6499938964844,38443.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837146520614624,1.0,0.0,0.0,3.7610795497894287,3.7611050605773926,9.4388332172457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.009765625,0.0,1679.135498046875,1895.4371337890625,0.0,2815.0673828125,0.9314399361610411,1.0,0.0,3.0,1.0,0.0
18000060,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.849820613861084,0.3048667311668396,0.2755266726016998,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8116998672485352,0.263163149356842,0.2508020997047424,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8333123326301575,0.2863829731941223,0.2014090269804,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7707206606864929,0.2255625575780868,0.2153828144073486,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.659839391708374,0.1405660063028335,0.6422123312950134,285.0649719238281,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118530273437,285.06475830078125,1.0,0.3821337819099426,1.0,1.0,0.0,1.0,-1.9028513431549072,1.9028483629226685,2.924613681898336e-06,1.4694137573242188,1.0,1.0,0.0,83.41482543945312,76.0,54491.59375,0.0,663.31298828125,1.0,280.64373779296875,284.0160522460937,297.7839050292969,301.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,33594.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286613821983337,1.0,0.0,0.0,3.861555814743042,3.861581563949585,9.949881132342853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4306640625,0.0,1762.4803466796875,1895.4371337890625,0.0,2735.988037109375,0.9509914517402648,1.0,0.0,3.0,1.0,0.0
18000120,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.849820613861084,0.3048667311668396,0.2755266726016998,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8116998672485352,0.263163149356842,0.2508020997047424,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8333123326301575,0.2863829731941223,0.2014090269804,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7707206606864929,0.2255625575780868,0.2153828144073486,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.659839391708374,0.1405660063028335,0.6422123312950134,285.0649719238281,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118530273437,285.06475830078125,1.0,0.3821337819099426,1.0,1.0,0.0,1.0,-1.9028513431549072,1.9028483629226685,2.924613681898336e-06,1.4694137573242188,1.0,1.0,0.0,83.41482543945312,76.0,54491.59375,0.0,663.31298828125,1.0,280.64373779296875,284.0160522460937,297.7839050292969,301.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,33594.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286613821983337,1.0,0.0,0.0,3.861555814743042,3.861581563949585,9.949881132342853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4306640625,0.0,1762.4803466796875,1895.4371337890625,0.0,2735.988037109375,0.9509914517402648,1.0,0.0,3.0,1.0,0.0
18000180,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8574125170707703,0.3052001893520355,0.2759889960289001,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.819464385509491,0.2642790377140045,0.2518454492092132,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8409192562103271,0.2872835099697113,0.2020721286535263,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7786136865615845,0.2266129106283188,0.2163310050964355,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6657751202583313,0.1407271325588226,0.6423688530921936,284.8854675292969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2124938964844,284.890380859375,1.0,0.3797812163829803,1.0,1.0,0.0,1.0,-1.9067848920822144,1.9067820310592647,2.9365462523855967e-06,1.472519874572754,0.908741533756256,0.908741533756256,0.0,80.54781341552734,64.0,55514.2578125,0.0,657.0082397460938,1.0,280.355712890625,283.8310546875,297.8764038085937,301.485595703125,293.1499938964844,293.1499938964844,280.04998779296875,38180.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382866978645325,1.0,0.0,0.0,3.812753200531006,3.812779426574707,9.69997699939995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.62890625,0.0,1738.9334716796875,1895.4371337890625,0.0,2825.712158203125,0.9428287744522096,1.0,0.0,3.0,1.0,0.0
18000240,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8574125170707703,0.3052001893520355,0.2759889960289001,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.819464385509491,0.2642790377140045,0.2518454492092132,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8409192562103271,0.2872835099697113,0.2020721286535263,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7786136865615845,0.2266129106283188,0.2163310050964355,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6657751202583313,0.1407271325588226,0.6423688530921936,284.8854675292969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2124938964844,284.890380859375,1.0,0.3797812163829803,1.0,1.0,0.0,1.0,-1.9067848920822144,1.9067820310592647,2.9365462523855967e-06,1.472519874572754,0.908741533756256,0.908741533756256,0.0,80.54781341552734,64.0,55514.2578125,0.0,657.0082397460938,1.0,280.355712890625,283.8310546875,297.8764038085937,301.485595703125,293.1499938964844,293.1499938964844,280.04998779296875,38180.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382866978645325,1.0,0.0,0.0,3.812753200531006,3.812779426574707,9.69997699939995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.62890625,0.0,1738.9334716796875,1895.4371337890625,0.0,2825.712158203125,0.9428287744522096,1.0,0.0,3.0,1.0,0.0
18000300,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.864276111125946,0.3052482008934021,0.2759472727775574,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8261042237281799,0.2648095488548279,0.2522384226322174,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8477116823196411,0.2876797914505005,0.2022724747657776,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7855738997459412,0.2271341681480407,0.216710165143013,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.6714510321617126,0.1408543139696121,0.6423467993736267,284.7938232421875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123107910156,284.7892761230469,1.0,0.3774276971817016,1.0,1.0,0.0,1.0,-1.9078760147094729,1.9078730344772337,2.9398411243164446e-06,1.4733675718307495,0.8161412477493286,0.8161412477493286,0.0,77.90769958496094,64.0,56065.234375,0.0,649.261474609375,1.0,280.09686279296875,283.72283935546875,297.9136962890625,301.6355285644531,293.1499938964844,293.1499938964844,280.04998779296875,42617.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436976671218872,1.0,0.0,0.0,3.692884683609009,3.6929101943969727,9.099651379074204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.220703125,0.0,1631.5023193359375,1895.4371337890625,0.0,2876.281494140625,0.9165076613426208,1.0,0.0,3.0,1.0,0.0
18000360,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8735126256942749,0.3054691255092621,0.2758775651454925,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8347592949867249,0.265461802482605,0.2526238262653351,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8567976355552673,0.2882190942764282,0.2024634033441543,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7947161793708801,0.2277701795101165,0.2170895636081695,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6791065335273743,0.1410807818174362,0.6424087285995483,284.88299560546875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2132568359375,284.8939514160156,1.0,0.374490886926651,1.0,1.0,0.0,1.0,-1.909013032913208,1.9090100526809688,2.943258323284681e-06,1.4742376804351809,0.832158088684082,0.832158088684082,0.0,74.61868286132812,52.0,55790.328125,0.0,639.4312744140625,1.0,280.057861328125,283.8411865234375,297.8978881835937,301.5306701660156,293.1499938964844,293.1499938964844,280.3500061035156,42278.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429368138313293,1.0,0.0,0.0,3.520066499710083,3.5200905799865723,8.267896873803693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.43408203125,0.0,1438.66455078125,1895.4371337890625,0.0,2869.165771484375,0.8832968473434448,1.0,0.0,3.0,1.0,0.0
18000420,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9041544198989868,0.3072879016399383,0.2768702805042267,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8629283308982849,0.2677370607852936,0.2541729211807251,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8868036270141602,0.2904199659824371,0.2035348862409591,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8224589228630066,0.2299211919307708,0.2185426205396652,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7039785981178284,0.1422262638807296,0.6449810266494751,285.0356750488281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22607421875,285.0320739746094,1.0,0.3675798177719116,1.0,1.0,0.0,1.0,-1.918180108070373,1.9181771278381348,2.971007006635773e-06,1.4813337326049805,0.965265452861786,0.965265452861786,0.0,65.9725112915039,40.0,55904.4609375,0.0,618.1101684570312,1.0,280.34246826171875,283.9684143066406,297.8983459472656,301.4560852050781,293.1499938964844,293.1499938964844,280.04998779296875,32457.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328047394752502,1.0,0.0,0.0,3.68815851211548,3.6881823539733887,9.076375704353268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.794921875,0.0,1549.257080078125,1895.4371337890625,0.0,2774.570556640625,0.911205232143402,1.0,0.0,3.0,1.0,0.0
18000480,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9041544198989868,0.3072879016399383,0.2768702805042267,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8629283308982849,0.2677370607852936,0.2541729211807251,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8868036270141602,0.2904199659824371,0.2035348862409591,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8224589228630066,0.2299211919307708,0.2185426205396652,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7039785981178284,0.1422262638807296,0.6449810266494751,285.0356750488281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22607421875,285.0320739746094,1.0,0.3675798177719116,1.0,1.0,0.0,1.0,-1.918180108070373,1.9181771278381348,2.971007006635773e-06,1.4813337326049805,0.965265452861786,0.965265452861786,0.0,65.9725112915039,40.0,55904.4609375,0.0,618.1101684570312,1.0,280.34246826171875,283.9684143066406,297.8983459472656,301.4560852050781,293.1499938964844,293.1499938964844,280.04998779296875,32457.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328047394752502,1.0,0.0,0.0,3.68815851211548,3.6881823539733887,9.076375704353268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.794921875,0.0,1549.257080078125,1895.4371337890625,0.0,2774.570556640625,0.911205232143402,1.0,0.0,3.0,1.0,0.0
18000540,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.942483365535736,0.3079527914524078,0.2774941027164459,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8962841033935547,0.2692368924617767,0.2554506957530975,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9227849245071412,0.2916938066482544,0.2043644487857818,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8520776033401489,0.2313994765281677,0.2197704911231994,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7299184203147888,0.1430992633104324,0.64775151014328,284.8744201660156,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23065185546875,284.8821105957031,1.0,0.3613143265247345,1.0,1.0,0.0,1.0,-1.926264762878418,1.9262617826461792,2.995750037371181e-06,1.487694501876831,0.8500812649726868,0.8500812649726868,0.0,58.22346115112305,40.0,56705.11328125,0.0,598.7192993164062,1.0,280.0650634765625,283.8152160644531,297.9898986816406,301.69073486328125,293.1499938964844,293.1499938964844,280.04998779296875,39460.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416699767112732,1.0,0.0,0.0,3.6051509380340576,3.605175018310547,8.672417379784747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.841796875,0.0,1509.4166259765625,1895.4371337890625,0.0,2857.32177734375,0.8967957496643066,1.0,0.0,3.0,1.0,0.0
18000600,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9533775448799132,0.3081027567386627,0.2775180041790008,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9062027335166932,0.2696039974689483,0.2556958198547363,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.934167504310608,0.2920023202896118,0.204500213265419,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8610260486602783,0.2317638248205185,0.2200156897306442,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7370920181274414,0.1433194726705551,0.648293673992157,284.9005126953125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2305908203125,284.90875244140625,1.0,0.359641969203949,1.0,1.0,0.0,1.0,-1.927696228027344,1.927693247795105,3.000127207997138e-06,1.488809585571289,0.8588166832923889,0.8588166832923889,0.0,56.262001037597656,28.0,56746.94921875,0.0,593.3336791992188,1.0,280.0572204589844,283.8419189453125,297.98779296875,301.67315673828125,293.1499938964844,293.1499938964844,280.3500061035156,39141.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418797850608826,1.0,0.0,0.0,3.578381299972534,3.5784051418304443,8.544103593521868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.41796875,0.0,1477.980712890625,1895.4371337890625,0.0,2859.282958984375,0.8920890688896179,1.0,0.0,3.0,1.0,0.0
18000660,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.3102788925170898,0.2704579532146454,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9725990891456604,0.2721155285835266,0.2574750781059265,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9945691227912904,0.2943571805953979,0.2056756466627121,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9208328127861024,0.2341871559619903,0.2217349708080291,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7849762439727783,0.1448640525341034,0.652735710144043,285.0485534667969,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2417907714844,285.04107666015625,1.0,0.3506892621517181,1.0,1.0,0.0,1.0,-1.9300925731658936,1.9300895929336548,3.007236045959872e-06,1.4905186891555786,1.0,1.0,0.0,46.60370635986328,46.0,56746.97265625,0.0,563.3700561523438,1.0,280.3428039550781,283.9647827148437,297.9837341308594,301.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,31814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349242210388184,1.0,0.0,0.0,3.750909090042114,3.750933408737183,9.387854902342952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.251953125,0.0,1616.1763916015625,1895.4371337890625,0.0,2794.331298828125,0.924943506717682,1.0,0.0,3.0,1.0,0.0
18000720,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.3102788925170898,0.2704579532146454,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9725990891456604,0.2721155285835266,0.2574750781059265,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9945691227912904,0.2943571805953979,0.2056756466627121,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9208328127861024,0.2341871559619903,0.2217349708080291,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7849762439727783,0.1448640525341034,0.652735710144043,285.0485534667969,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2417907714844,285.04107666015625,1.0,0.3506892621517181,1.0,1.0,0.0,1.0,-1.9300925731658936,1.9300895929336548,3.007236045959872e-06,1.4905186891555786,1.0,1.0,0.0,46.60370635986328,46.0,56746.97265625,0.0,563.3700561523438,1.0,280.3428039550781,283.9647827148437,297.9837341308594,301.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,31814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349242210388184,1.0,0.0,0.0,3.750909090042114,3.750933408737183,9.387854902342952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.251953125,0.0,1616.1763916015625,1895.4371337890625,0.0,2794.331298828125,0.924943506717682,1.0,0.0,3.0,1.0,0.0
18000780,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3149980008602142,0.2629270851612091,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9832092523574828,0.2740702033042907,0.2594562172889709,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.2963133752346039,0.2044988423585891,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.934157133102417,0.23615263402462,0.2236987203359604,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7951594591140747,0.1462129652500152,0.6589438319206238,284.8825988769531,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575378417969,284.8923034667969,1.0,0.351122111082077,1.0,1.0,0.0,1.0,-1.934512495994568,1.934509515762329,3.0204016638890607e-06,1.493691086769104,0.8665995597839355,0.8665995597839355,0.0,45.5194206237793,64.0,57397.78125,0.0,562.195556640625,1.0,280.0567626953125,283.8199157714844,298.0558776855469,301.7859191894531,293.1499938964844,293.1499938964844,280.3500061035156,39403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439972996711731,1.0,0.0,0.0,3.637789726257324,3.637814283370972,8.830157867123489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9169921875,0.0,1545.0062255859375,1895.4371337890625,0.0,2879.083740234375,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
