time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3149980008602142,0.2629270851612091,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9832092523574828,0.2740702033042907,0.2594562172889709,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.2963133752346039,0.2044988423585891,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.934157133102417,0.23615263402462,0.2236987203359604,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7951594591140747,0.1462129652500152,0.6589438319206238,284.8825988769531,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575378417969,284.8923034667969,1.0,0.351122111082077,1.0,1.0,0.0,1.0,-1.934512495994568,1.934509515762329,3.0204016638890607e-06,1.493691086769104,0.8665995597839355,0.8665995597839355,0.0,45.5194206237793,64.0,57397.78125,0.0,562.195556640625,1.0,280.0567626953125,283.8199157714844,298.0558776855469,301.7859191894531,293.1499938964844,293.1499938964844,280.3500061035156,39403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439972996711731,1.0,0.0,0.0,3.637789726257324,3.637814283370972,8.830157867123489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9169921875,0.0,1545.0062255859375,1895.4371337890625,0.0,2879.083740234375,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
18000900,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.316963791847229,0.2675653398036957,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9793323874473572,0.2753156721591949,0.2604745328426361,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.2974560558795929,0.2075715065002441,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9295084476470948,0.2373703122138977,0.2247150987386703,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7918242812156677,0.1470510512590408,0.6623282432556152,285.04998779296875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26519775390625,285.0630798339844,1.0,0.3541550636291504,1.0,1.0,0.0,1.0,-1.9476289749145508,1.9476258754730225,3.0611104193667416e-06,1.5041005611419678,0.9801732301712036,0.9801732301712036,0.0,46.57634735107422,64.0,57258.9765625,0.0,575.9563598632812,1.0,280.3020324707031,283.990478515625,298.0173034667969,301.6130065917969,293.1499938964844,293.1499938964844,280.3500061035156,33610.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837891161441803,1.0,0.0,0.0,3.700449943542481,3.7004740238189697,9.136973062595644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.705078125,0.0,1571.8992919921875,1895.4371337890625,0.0,2822.0185546875,0.9171974062919616,1.0,0.0,3.0,1.0,0.0
18000960,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.3180411756038666,0.2760198414325714,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9714942574501038,0.2767805755138397,0.2618378102779388,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9931478500366212,0.2987074553966522,0.208726167678833,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9204288721084596,0.2387857884168625,0.2260386198759079,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7852156162261963,0.1480361968278885,0.6667531728744507,285.0756530761719,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2699279785156,285.07684326171875,1.0,0.3588471114635467,1.0,1.0,0.0,1.0,-1.9677212238311768,1.9677181243896484,3.123557917206199e-06,1.519701361656189,1.0,1.0,0.0,48.44179916381836,82.0,57937.86328125,0.0,596.9915771484375,1.0,280.3427124023437,283.9903869628906,298.05059814453125,301.7275695800781,293.1499938964844,293.1499938964844,280.04998779296875,32455.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372103571891785,1.0,0.0,0.0,3.7948520183563232,3.79487681388855,9.609105973140686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.603515625,0.0,1672.802734375,1895.4371337890625,0.0,2815.662841796875,0.935195803642273,1.0,0.0,3.0,1.0,0.0
18001020,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9914589524269104,0.3170556724071502,0.2860176861286163,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9502128958702089,0.2782239913940429,0.263483315706253,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9748709797859192,0.2998661696910858,0.2097598016262054,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8994011282920837,0.2402142882347107,0.227649450302124,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.768883466720581,0.1490573287010193,0.6723454594612122,284.93194580078125,284.95001220703125,297.2635803222656,295.0812072753906,297.26336669921875,297.2635803222656,284.922119140625,1.0,0.3659370243549347,1.0,1.0,0.0,1.0,-1.991604566574097,1.9916013479232788,3.199359525751788e-06,1.5386841297149658,0.9526781439781188,0.9526781439781188,0.0,52.47085571289063,82.0,59581.60546875,0.0,628.66357421875,1.0,280.0809326171875,283.8080139160156,298.1336975097656,302.0165100097656,293.1499938964844,293.1499938964844,280.04998779296875,34379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466811776161194,1.0,0.0,0.0,3.8315446376800537,3.8315701484680176,9.795826372283043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4931640625,0.0,1731.956787109375,1895.4371337890625,0.0,2904.1962890625,0.9439409971237184,1.0,0.0,3.0,1.0,0.0
18001080,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9669411182403564,0.3161520659923553,0.2853137254714966,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9222944378852844,0.2790411710739136,0.2644998729228973,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.948884129524231,0.3004681468009949,0.2103606909513473,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8759797811508179,0.2410433441400528,0.2286713123321533,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7499204874038696,0.1496488004922866,0.6760700941085815,284.9140014648437,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2579650878906,284.916748046875,1.0,0.3713174760341644,1.0,1.0,0.0,1.0,-1.998413324356079,1.9984101057052608,3.220818598492769e-06,1.543872594833374,0.930389940738678,0.930389940738678,0.0,57.25009536743164,100.0,59712.61328125,0.0,650.1768798828125,1.0,280.0562438964844,283.8056030273437,298.1370544433594,302.0059509277344,293.1499938964844,293.1499938964844,279.75,36371.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498966097831726,1.0,0.0,0.0,3.804097890853882,3.8041234016418457,9.655985877543571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9462890625,0.0,1714.35888671875,1895.4371337890625,0.0,2934.30224609375,0.939746916294098,1.0,0.0,3.0,1.0,0.0
18001140,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.904345691204071,0.3151827752590179,0.2845344543457031,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8692008852958679,0.2809245884418487,0.2667842209339142,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8906465768814087,0.3018707931041717,0.2116972059011459,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8298315405845642,0.242961972951889,0.2309930622577667,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7120866775512695,0.1510099172592163,0.6846303343772888,284.8896789550781,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2528686523437,284.8997497558594,1.0,0.3857083618640899,1.0,1.0,0.0,1.0,-2.014892816543579,2.014889478683472,3.273398306191666e-06,1.5566387176513672,0.8506938815116882,0.8506938815116882,0.0,70.68692016601562,118.0,60385.41015625,0.0,709.2623901367188,1.0,279.7572937011719,283.7864685058594,298.14617919921875,302.06939697265625,293.1499938964844,293.1499938964844,280.04998779296875,40940.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857502818107605,1.0,0.0,0.0,3.577428340911865,3.5774526596069336,8.539554414710437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3056640625,0.0,1490.14501953125,1895.4371337890625,0.0,3005.586669921875,0.894416093826294,1.0,0.0,3.0,1.0,0.0
18001200,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.904345691204071,0.3151827752590179,0.2845344543457031,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8692008852958679,0.2809245884418487,0.2667842209339142,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8906465768814087,0.3018707931041717,0.2116972059011459,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8298315405845642,0.242961972951889,0.2309930622577667,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7120866775512695,0.1510099172592163,0.6846303343772888,284.8896789550781,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2528686523437,284.8997497558594,1.0,0.3857083618640899,1.0,1.0,0.0,1.0,-2.014892816543579,2.014889478683472,3.273398306191666e-06,1.5566387176513672,0.8506938815116882,0.8506938815116882,0.0,70.68692016601562,118.0,60385.41015625,0.0,709.2623901367188,1.0,279.7572937011719,283.7864685058594,298.14617919921875,302.06939697265625,293.1499938964844,293.1499938964844,280.04998779296875,40940.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857502818107605,1.0,0.0,0.0,3.577428340911865,3.5774526596069336,8.539554414710437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3056640625,0.0,1490.14501953125,1895.4371337890625,0.0,3005.586669921875,0.894416093826294,1.0,0.0,3.0,1.0,0.0
18001260,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8616320490837097,0.3159504532814026,0.2856163382530212,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.832053542137146,0.2833923101425171,0.2696574628353119,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8506428003311157,0.3040029108524322,0.2135853171348571,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.794346034526825,0.2453940659761428,0.2338361293077469,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.679790735244751,0.1527084112167358,0.6948727965354919,284.83209228515625,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8128967285156,1.0,0.4014695882797241,0.8344432711601257,0.8344432711601257,0.4000000059604645,1.0,-2.0376198291778564,1.3904132843017578,0.6472066640853882,0.9293502569198608,0.8118820786476135,0.8118820786476135,0.0,85.81932830810547,121.0,53517.7265625,0.0,778.8521728515625,1.0,280.04229736328125,283.61846923828125,298.0948791503906,301.7250366210937,293.1499938964844,293.1499938964844,280.3500061035156,39788.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447517156600952,1.0,0.0,0.0,3.593386173248291,3.5934102535247803,8.615908768661029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.70556640625,0.0,1498.993408203125,1895.4371337890625,0.0,2886.140869140625,0.8916604518890381,1.0,0.0,3.0,1.0,0.0
18001320,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8616320490837097,0.3159504532814026,0.2856163382530212,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.832053542137146,0.2833923101425171,0.2696574628353119,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8506428003311157,0.3040029108524322,0.2135853171348571,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.794346034526825,0.2453940659761428,0.2338361293077469,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.679790735244751,0.1527084112167358,0.6948727965354919,284.83209228515625,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8128967285156,1.0,0.4014695882797241,0.8344432711601257,0.8344432711601257,0.4000000059604645,1.0,-2.0376198291778564,1.3904132843017578,0.6472066640853882,0.9293502569198608,0.8118820786476135,0.8118820786476135,0.0,85.81932830810547,121.0,53517.7265625,0.0,778.8521728515625,1.0,280.04229736328125,283.61846923828125,298.0948791503906,301.7250366210937,293.1499938964844,293.1499938964844,280.3500061035156,39788.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447517156600952,1.0,0.0,0.0,3.593386173248291,3.5934102535247803,8.615908768661029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.70556640625,0.0,1498.993408203125,1895.4371337890625,0.0,2886.140869140625,0.8916604518890381,1.0,0.0,3.0,1.0,0.0
18001380,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8386740684509277,0.3163313865661621,0.2862993776798248,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8120920062065125,0.2855071425437927,0.2720629870891571,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8296029567718506,0.3056768178939819,0.2150518745183944,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7740152478218079,0.2475276440382003,0.2362622618675232,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6624595522880554,0.154230386018753,0.7036872506141663,284.8593444824219,284.95001220703125,297.2760925292969,295.17645263671875,297.26739501953125,297.2605285644531,284.8668518066406,1.0,0.4128863215446472,0.6688865423202515,0.6688865423202515,0.800000011920929,1.0,-2.056586503982544,0.8986366987228394,1.1579498052597046,0.4341845214366913,0.7587977647781372,0.7587977647781372,0.0,97.1890869140625,109.0,45156.28515625,0.0,834.2882080078125,1.0,280.3392639160156,283.6693115234375,297.97784423828125,300.993896484375,293.1499938964844,293.1499938964844,280.6499938964844,44125.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015454411506653,1.0,0.0,0.0,3.2261884212493896,3.226210117340088,6.945008408365538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.27490234375,0.0,1164.5335693359375,1895.4371337890625,0.0,2485.5634765625,0.8179724216461182,1.0,0.0,3.0,1.0,0.0
18001440,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8386740684509277,0.3163313865661621,0.2862993776798248,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8120920062065125,0.2855071425437927,0.2720629870891571,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8296029567718506,0.3056768178939819,0.2150518745183944,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7740152478218079,0.2475276440382003,0.2362622618675232,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6624595522880554,0.154230386018753,0.7036872506141663,284.8593444824219,284.95001220703125,297.2760925292969,295.17645263671875,297.26739501953125,297.2605285644531,284.8668518066406,1.0,0.4128863215446472,0.6688865423202515,0.6688865423202515,0.800000011920929,1.0,-2.056586503982544,0.8986366987228394,1.1579498052597046,0.4341845214366913,0.7587977647781372,0.7587977647781372,0.0,97.1890869140625,109.0,45156.28515625,0.0,834.2882080078125,1.0,280.3392639160156,283.6693115234375,297.97784423828125,300.993896484375,293.1499938964844,293.1499938964844,280.6499938964844,44125.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015454411506653,1.0,0.0,0.0,3.2261884212493896,3.226210117340088,6.945008408365538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.27490234375,0.0,1164.5335693359375,1895.4371337890625,0.0,2485.5634765625,0.8179724216461182,1.0,0.0,3.0,1.0,0.0
18001500,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8353183269500732,0.3170672655105591,0.2867995500564575,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8094280362129211,0.2868873476982116,0.2732921540737152,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8267906904220581,0.306903600692749,0.2158295065164566,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7715674638748169,0.2488817274570465,0.2374848127365112,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6605173945426941,0.1551894396543502,0.7079270482063293,285.0058898925781,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2645874023437,285.0087585449219,1.0,0.4156016409397125,0.5861082077026367,0.5861082077026367,1.0,1.0,-2.066155433654785,0.8265151381492615,1.239640235900879,0.3599825799465179,0.8499569296836853,0.8499569296836853,0.0,99.47455596923828,109.0,43924.53125,0.0,850.9482421875,1.0,280.5856018066406,283.8056335449219,297.95770263671875,300.7588806152344,293.1499938964844,293.1499938964844,280.6499938964844,35474.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762442231178284,1.0,0.0,0.0,3.2599990367889404,3.260019302368164,7.091338716236351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.9765625,0.0,1137.505126953125,1895.4371337890625,0.0,2256.485595703125,0.8216382265090942,1.0,0.0,3.0,1.0,0.0
18001560,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.835931122303009,0.3179405331611633,0.2875759601593017,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8106841444969177,0.2883793413639068,0.2746812403202057,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8277996778488159,0.3082461357116699,0.2167562246322631,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7729608416557312,0.2503428757190704,0.2388437390327453,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6619130373001099,0.156246155500412,0.7125422954559326,284.98809814453125,284.95001220703125,297.2763671875,295.2021179199219,297.27252197265625,297.2698669433594,284.9906616210937,1.0,0.4170403778553009,0.5984889268875122,0.5984889268875122,1.0,1.0,-2.077044010162353,0.8361656069755554,1.2408784627914429,0.3671427369117737,0.8537632822990417,0.8537632822990417,0.0,99.8125991821289,97.0,43981.00390625,0.0,861.9459228515625,1.0,280.6379089355469,283.7887878417969,298.02685546875,300.8389892578125,293.1499938964844,293.1499938964844,280.95001220703125,34206.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611399292945862,1.0,0.0,0.0,3.3311800956726074,3.3312008380889893,7.404394750665233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.14453125,0.0,1194.3011474609375,1895.4371337890625,0.0,2122.57861328125,0.8327342867851257,1.0,0.0,3.0,1.0,0.0
18001620,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8397457003593445,0.3191613256931305,0.288470983505249,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8152306079864502,0.2902852892875671,0.276309996843338,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8320209383964539,0.3099880218505859,0.2178348004817962,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7777067422866821,0.2522034347057342,0.2404395937919616,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.6662909388542175,0.1576117128133773,0.7180037498474121,285.1190490722656,284.95001220703125,297.27618408203125,295.2168273925781,297.2767028808594,297.27691650390625,285.1221618652344,1.0,0.4173949658870697,0.6130262017250061,0.6130262017250061,1.0,1.0,-2.0898447036743164,0.8535528779029846,1.236292004585266,0.3815899491310119,0.9802162051200868,0.9802162051200868,0.0,98.54080200195312,97.0,43966.08203125,0.0,869.0452270507812,1.0,280.9068298339844,283.9217834472656,298.0810241699219,300.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,29412.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464892268180847,1.0,0.0,0.0,3.482213497161865,3.4822347164154053,8.091034828794363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.27099609375,0.0,1307.364501953125,1895.4371337890625,0.0,1995.15576171875,0.8642685413360596,1.0,0.0,3.0,1.0,0.0
18001680,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8445017337799072,0.3200837671756744,0.2892315983772278,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8203153610229492,0.2916925549507141,0.2775482535362243,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8369842767715454,0.3112765848636627,0.2186726927757263,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7830857038497925,0.2535781562328338,0.2416450679302215,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6711921691894531,0.1586397737264633,0.7221360802650452,285.107177734375,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.2824401855469,285.10321044921875,1.0,0.4169982671737671,0.6232503652572632,0.6232503652572632,1.0,1.0,-2.0996623039245605,0.8654981851577759,1.2341642379760742,0.3912907242774963,1.0,1.0,0.0,96.70883178710938,85.0,44442.90234375,0.0,871.4714965820312,1.0,280.9407043457031,283.8957824707031,298.1573181152344,300.9749755859375,293.1499938964844,293.1499938964844,280.6499938964844,29201.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445800304412842,1.0,0.0,0.0,3.5997610092163086,3.599783420562744,8.646505875731236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.5458984375,0.0,1427.8248291015625,1895.4371337890625,0.0,1978.747314453125,0.8887231945991516,1.0,0.0,3.0,1.0,0.0
18001740,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8574239015579224,0.3208729326725006,0.2901158928871155,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8336656093597412,0.2939951717853546,0.2797437608242035,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8504334688186646,0.3131353557109833,0.220033660531044,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7974511981010437,0.2559103667736053,0.2438357174396515,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6843327879905701,0.1604794263839721,0.7299370765686035,284.9007873535156,284.95001220703125,297.2753601074219,295.2483825683594,297.2815246582031,297.2860107421875,284.9014587402344,1.0,0.4146418571472168,0.6450404524803162,0.6450404524803162,1.0,1.0,-2.11700177192688,0.887522280216217,1.2294796705245972,0.4093939661979675,0.896270751953125,0.896270751953125,0.0,91.46842956542967,85.0,45943.578125,0.0,868.5414428710938,1.0,280.6620178222656,283.6761169433594,298.3060607910156,301.3207092285156,293.1499938964844,293.1499938964844,280.6499938964844,35434.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604565024375916,1.0,0.0,0.0,3.642667531967163,3.642691373825073,8.853853614709806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.7333984375,0.0,1520.80615234375,1895.4371337890625,0.0,2116.578125,0.9022629857063292,1.0,0.0,3.0,1.0,0.0
18001800,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8594089150428772,0.3209430873394012,0.2901369333267212,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8356977105140686,0.2942796945571899,0.2799756228923797,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8525068759918213,0.313353568315506,0.2201576977968216,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7996297478675842,0.2562025189399719,0.2440754175186157,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6863293647766113,0.1607124805450439,0.7308192253112793,284.9034729003906,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860412597656,284.9054260253906,1.0,0.4141755402088165,0.6480118036270142,0.6480118036270142,1.0,1.0,-2.118802070617676,0.8900908827781677,1.2287112474441528,0.4115433692932129,0.893971860408783,0.893971860408783,0.0,90.65755462646484,73.0,45991.65234375,0.0,867.2684326171875,1.0,280.6578674316406,283.6801147460937,298.3063659667969,301.3203430175781,293.1499938964844,293.1499938964844,280.95001220703125,35869.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615630626678467,1.0,0.0,0.0,3.635401964187622,3.635425806045532,8.818570336188714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.76123046875,0.0,1516.0130615234375,1895.4371337890625,0.0,2126.29638671875,0.9013907313346864,1.0,0.0,3.0,1.0,0.0
18001860,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8830495476722717,0.322747141122818,0.2910450994968414,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8590372800827026,0.2974081337451935,0.2823259830474853,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8766576647758484,0.3160935342311859,0.2215853780508041,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8228121995925903,0.2593093812465668,0.2464345246553421,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7083483934402466,0.1631128340959549,0.739189624786377,285.0631103515625,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943115234375,285.0625305175781,1.0,0.409503698348999,0.6466829776763916,0.6466829776763916,1.0,1.0,-2.1373114585876465,0.8984312415122986,1.2388801574707031,0.4155526161193847,1.0,1.0,0.0,82.3472671508789,61.0,45803.14453125,0.0,854.1757202148438,1.0,280.9430236816406,283.8376770019531,298.2733459472656,301.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,32229.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574196457862854,1.0,0.0,0.0,3.782298803329468,3.7823235988616943,9.54563802224584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.4619140625,0.0,1656.166748046875,1895.4371337890625,0.0,2089.978759765625,0.9321290254592896,1.0,0.0,3.0,1.0,0.0
18001920,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8830495476722717,0.322747141122818,0.2910450994968414,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8590372800827026,0.2974081337451935,0.2823259830474853,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8766576647758484,0.3160935342311859,0.2215853780508041,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8228121995925903,0.2593093812465668,0.2464345246553421,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7083483934402466,0.1631128340959549,0.739189624786377,285.0631103515625,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943115234375,285.0625305175781,1.0,0.409503698348999,0.6466829776763916,0.6466829776763916,1.0,1.0,-2.1373114585876465,0.8984312415122986,1.2388801574707031,0.4155526161193847,1.0,1.0,0.0,82.3472671508789,61.0,45803.14453125,0.0,854.1757202148438,1.0,280.9430236816406,283.8376770019531,298.2733459472656,301.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,32229.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574196457862854,1.0,0.0,0.0,3.782298803329468,3.7823235988616943,9.54563802224584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.4619140625,0.0,1656.166748046875,1895.4371337890625,0.0,2089.978759765625,0.9321290254592896,1.0,0.0,3.0,1.0,0.0
18001980,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9184367656707764,0.3238461911678314,0.2919553816318512,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8934845924377441,0.3001674115657806,0.2847202718257904,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9121537208557128,0.318301796913147,0.2230165004730224,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8539218306541443,0.2621136009693146,0.2488459795713424,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7358505725860596,0.1653850525617599,0.7479427456855774,284.8846130371094,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.2983093261719,284.88818359375,1.0,0.4037967026233673,0.645354151725769,0.645354151725769,1.0,1.0,-2.156413078308105,0.9065288305282592,1.2498841285705566,0.4193160533905029,0.9025996327400208,0.9025996327400208,0.0,72.69173431396484,49.0,47037.078125,0.0,836.4086303710938,1.0,280.656005859375,283.6451721191406,298.34869384765625,301.4436950683594,293.1499938964844,293.1499938964844,280.3500061035156,37537.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717992663383484,1.0,0.0,0.0,3.756730556488037,3.756756067276001,9.4170178499553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.939453125,0.0,1667.0247802734375,1895.4371337890625,0.0,2216.832763671875,0.9297811985015868,1.0,0.0,3.0,1.0,0.0
18002040,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9184367656707764,0.3238461911678314,0.2919553816318512,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8934845924377441,0.3001674115657806,0.2847202718257904,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9121537208557128,0.318301796913147,0.2230165004730224,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8539218306541443,0.2621136009693146,0.2488459795713424,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7358505725860596,0.1653850525617599,0.7479427456855774,284.8846130371094,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.2983093261719,284.88818359375,1.0,0.4037967026233673,0.645354151725769,0.645354151725769,1.0,1.0,-2.156413078308105,0.9065288305282592,1.2498841285705566,0.4193160533905029,0.9025996327400208,0.9025996327400208,0.0,72.69173431396484,49.0,47037.078125,0.0,836.4086303710938,1.0,280.656005859375,283.6451721191406,298.34869384765625,301.4436950683594,293.1499938964844,293.1499938964844,280.3500061035156,37537.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717992663383484,1.0,0.0,0.0,3.756730556488037,3.756756067276001,9.4170178499553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.939453125,0.0,1667.0247802734375,1895.4371337890625,0.0,2216.832763671875,0.9297811985015868,1.0,0.0,3.0,1.0,0.0
18002100,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.9424586296081544,0.3242246806621551,0.2921287715435028,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9159179329872132,0.3014165461063385,0.2857188582420349,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9365968704223632,0.3192330002784729,0.2235394716262817,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8740642666816711,0.2634021341800689,0.2498788684606552,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7525787353515625,0.1664468646049499,0.7517991065979004,284.7906494140625,284.95001220703125,297.2756042480469,295.3099975585937,297.2890930175781,297.2989501953125,284.7878723144531,1.0,0.4005808532238006,0.644689679145813,0.644689679145813,1.0,1.0,-2.1643216609954834,0.9098145365715028,1.254507064819336,0.4207758605480194,0.8067222237586975,0.8067222237586975,0.0,67.67694854736328,49.0,47679.0625,0.0,825.1978759765625,1.0,280.3982238769531,283.53375244140625,298.3767395019531,301.5858459472656,293.1499938964844,293.1499938964844,280.3500061035156,42612.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793974280357361,1.0,0.0,0.0,3.6328125,3.6328375339508057,8.806012488093984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.48828125,0.0,1563.3702392578125,1895.4371337890625,0.0,2284.73193359375,0.90308678150177,1.0,0.0,3.0,1.0,0.0
18002160,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9694125056266784,0.3247732520103454,0.2922745645046234,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9454127550125122,0.3027576506137848,0.2866811156272888,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9647137522697448,0.3202749490737915,0.2240276932716369,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8991460800170898,0.2647719085216522,0.250879555940628,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7737327814102173,0.1675594598054886,0.7555388808250427,284.873046875,284.95001220703125,297.2764587402344,295.3215637207031,297.2902526855469,297.3003234863281,284.8812561035156,1.0,0.3971846103668213,0.6443400979042053,0.6443400979042053,1.0,1.0,-2.171931266784668,0.913137435913086,1.2587937116622925,0.4223240911960602,0.8174318075180054,0.8174318075180054,0.0,62.49054718017578,52.0,47432.98828125,0.0,812.9906616210938,1.0,280.3582763671875,283.6325988769531,298.34649658203125,301.4767761230469,293.1499938964844,293.1499938964844,280.6499938964844,42500.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799871563911438,1.0,0.0,0.0,3.4568111896514893,3.456834554672241,7.973420110829466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.3125,0.0,1374.7318115234375,1895.4371337890625,0.0,2290.02490234375,0.8692988753318787,1.0,0.0,3.0,1.0,0.0
18002220,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.3274115025997162,0.2932172417640686,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9831901788711548,0.3064119219779968,0.2896468937397003,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9974636435508728,0.3235569596290588,0.225905641913414,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9400116801261902,0.2683799862861633,0.2538284063339233,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.806380569934845,0.1703994274139404,0.7663884162902832,285.02911376953125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0261535644531,1.0,0.395120769739151,0.64364093542099,0.64364093542099,1.0,1.0,-2.188756465911865,0.9204094409942628,1.2683470249176023,0.4264980554580688,0.946760892868042,0.946760892868042,0.0,56.916748046875,70.0,47396.04296875,0.0,810.1161499023438,1.0,280.6415100097656,283.7720642089844,298.31378173828125,301.3597106933594,293.1499938964844,293.1499938964844,280.3500061035156,32410.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689632177352905,1.0,0.0,0.0,3.623597860336304,3.623620986938477,8.761395520195947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.984375,0.0,1477.3280029296875,1895.4371337890625,0.0,2191.636962890625,0.8967410922050476,1.0,0.0,3.0,1.0,0.0
18002280,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.3274115025997162,0.2932172417640686,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9831901788711548,0.3064119219779968,0.2896468937397003,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9974636435508728,0.3235569596290588,0.225905641913414,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9400116801261902,0.2683799862861633,0.2538284063339233,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.806380569934845,0.1703994274139404,0.7663884162902832,285.02911376953125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0261535644531,1.0,0.395120769739151,0.64364093542099,0.64364093542099,1.0,1.0,-2.188756465911865,0.9204094409942628,1.2683470249176023,0.4264980554580688,0.946760892868042,0.946760892868042,0.0,56.916748046875,70.0,47396.04296875,0.0,810.1161499023438,1.0,280.6415100097656,283.7720642089844,298.31378173828125,301.3597106933594,293.1499938964844,293.1499938964844,280.3500061035156,32410.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689632177352905,1.0,0.0,0.0,3.623597860336304,3.623620986938477,8.761395520195947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.984375,0.0,1477.3280029296875,1895.4371337890625,0.0,2191.636962890625,0.8967410922050476,1.0,0.0,3.0,1.0,0.0
18002340,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.3298620879650116,0.2947812974452972,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.98499596118927,0.3095255196094513,0.2927639782428741,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9986333847045898,0.326325923204422,0.227985605597496,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9428793787956238,0.2715334594249725,0.2569616436958313,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.809491753578186,0.173017531633377,0.7785782217979431,284.9134216308594,284.95001220703125,297.28448486328125,295.3677978515625,297.3044738769531,297.3191833496094,284.9197998046875,1.0,0.4012407064437866,0.6429417729377747,0.6429417729377747,1.0,1.0,-2.222012758255005,0.9355965852737428,1.2864161729812622,0.4332169890403747,0.8533477783203125,0.8533477783203125,0.0,58.04350280761719,88.0,48525.4375,0.0,842.7155151367188,1.0,280.3586120605469,283.65020751953125,298.3988037109375,301.57403564453125,293.1499938964844,293.1499938964844,280.6499938964844,38629.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77972811460495,1.0,0.0,0.0,3.519383192062378,3.51940655708313,8.264686925940623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.9775390625,0.0,1411.6163330078125,1895.4371337890625,0.0,2287.69970703125,0.8788413405418396,1.0,0.0,3.0,1.0,0.0
18002400,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.3298620879650116,0.2947812974452972,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.98499596118927,0.3095255196094513,0.2927639782428741,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9986333847045898,0.326325923204422,0.227985605597496,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9428793787956238,0.2715334594249725,0.2569616436958313,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.809491753578186,0.173017531633377,0.7785782217979431,284.9134216308594,284.95001220703125,297.28448486328125,295.3677978515625,297.3044738769531,297.3191833496094,284.9197998046875,1.0,0.4012407064437866,0.6429417729377747,0.6429417729377747,1.0,1.0,-2.222012758255005,0.9355965852737428,1.2864161729812622,0.4332169890403747,0.8533477783203125,0.8533477783203125,0.0,58.04350280761719,88.0,48525.4375,0.0,842.7155151367188,1.0,280.3586120605469,283.65020751953125,298.3988037109375,301.57403564453125,293.1499938964844,293.1499938964844,280.6499938964844,38629.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77972811460495,1.0,0.0,0.0,3.519383192062378,3.51940655708313,8.264686925940623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.9775390625,0.0,1411.6163330078125,1895.4371337890625,0.0,2287.69970703125,0.8788413405418396,1.0,0.0,3.0,1.0,0.0
18002460,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9708490967750548,0.3315949738025665,0.2982282936573028,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9515721797943116,0.3132389187812805,0.2963327467441559,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.968488335609436,0.3294306993484497,0.2302297055721283,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9060657024383544,0.2752074003219604,0.2605195343494415,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.782231867313385,0.1759523898363113,0.7924830913543701,285.0645446777344,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0624694824219,1.0,0.4122590124607086,0.6420323252677917,0.6420323252677917,1.0,1.0,-2.2540504932403564,0.9499008655548096,1.304149508476257,0.4404087662696838,1.0,1.0,0.0,65.82511138916016,106.0,48777.52734375,0.0,903.1646118164062,1.0,280.6425476074219,283.78436279296875,298.3797302246094,301.50360107421875,293.1499938964844,293.1499938964844,280.3500061035156,31272.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733516097068787,1.0,0.0,0.0,3.713796615600586,3.713820219039917,9.20300180951017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.615234375,0.0,1569.3201904296875,1895.4371337890625,0.0,2230.658447265625,0.9162279963493348,1.0,0.0,3.0,1.0,0.0
18002520,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9708490967750548,0.3315949738025665,0.2982282936573028,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9515721797943116,0.3132389187812805,0.2963327467441559,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.968488335609436,0.3294306993484497,0.2302297055721283,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9060657024383544,0.2752074003219604,0.2605195343494415,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.782231867313385,0.1759523898363113,0.7924830913543701,285.0645446777344,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0624694824219,1.0,0.4122590124607086,0.6420323252677917,0.6420323252677917,1.0,1.0,-2.2540504932403564,0.9499008655548096,1.304149508476257,0.4404087662696838,1.0,1.0,0.0,65.82511138916016,106.0,48777.52734375,0.0,903.1646118164062,1.0,280.6425476074219,283.78436279296875,298.3797302246094,301.50360107421875,293.1499938964844,293.1499938964844,280.3500061035156,31272.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733516097068787,1.0,0.0,0.0,3.713796615600586,3.713820219039917,9.20300180951017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.615234375,0.0,1569.3201904296875,1895.4371337890625,0.0,2230.658447265625,0.9162279963493348,1.0,0.0,3.0,1.0,0.0
18002580,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9214959740638732,0.3326364159584045,0.2998476922512054,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.903916597366333,0.316263735294342,0.2998656928539276,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9202114939689636,0.3317461013793945,0.2323765158653259,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8656121492385864,0.2782754600048065,0.2640688121318817,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7492520809173584,0.1784809827804565,0.8066293001174927,284.9037780761719,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33154296875,284.90704345703125,1.0,0.4261449575424194,0.6411228179931641,0.6411228179931641,1.0,1.0,-2.284092426300049,0.9632734060287476,1.3208190202713013,0.4470726549625397,0.894878625869751,0.894878625869751,0.0,77.88911437988281,124.0,50209.26953125,0.0,979.862548828125,1.0,280.3576354980469,283.60662841796875,298.4622802734375,301.74713134765625,293.1499938964844,293.1499938964844,280.6499938964844,37156.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873862385749817,1.0,0.0,0.0,3.690860748291016,3.690885305404663,9.089680474971829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.0166015625,0.0,1587.855712890625,1895.4371337890625,0.0,2356.70361328125,0.914968490600586,1.0,0.0,3.0,1.0,0.0
18002640,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9214959740638732,0.3326364159584045,0.2998476922512054,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.903916597366333,0.316263735294342,0.2998656928539276,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9202114939689636,0.3317461013793945,0.2323765158653259,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8656121492385864,0.2782754600048065,0.2640688121318817,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7492520809173584,0.1784809827804565,0.8066293001174927,284.9037780761719,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33154296875,284.90704345703125,1.0,0.4261449575424194,0.6411228179931641,0.6411228179931641,1.0,1.0,-2.284092426300049,0.9632734060287476,1.3208190202713013,0.4470726549625397,0.894878625869751,0.894878625869751,0.0,77.88911437988281,124.0,50209.26953125,0.0,979.862548828125,1.0,280.3576354980469,283.60662841796875,298.4622802734375,301.74713134765625,293.1499938964844,293.1499938964844,280.6499938964844,37156.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873862385749817,1.0,0.0,0.0,3.690860748291016,3.690885305404663,9.089680474971829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.0166015625,0.0,1587.855712890625,1895.4371337890625,0.0,2356.70361328125,0.914968490600586,1.0,0.0,3.0,1.0,0.0
