time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8987615704536438,0.3335437476634979,0.3006383776664734,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8838831186294556,0.3179441690444946,0.3015459477901459,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8981665372848511,0.333128958940506,0.2333796471357345,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8475637435913086,0.2799526154994964,0.2657675445079803,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7347086071968079,0.1798142343759536,0.8134257197380066,285.0524597167969,284.95001220703125,297.30914306640625,295.4269714355469,297.32342529296875,297.3341064453125,285.0624084472656,1.0,0.4337034225463867,0.6406680941581726,0.6406680941581726,1.0,1.0,-2.2984659671783447,0.9696677327156068,1.3287981748580933,0.4501850605010986,0.9984077215194702,0.9984077215194702,0.0,84.98389434814453,124.0,49769.0859375,0.0,1022.4310302734376,1.0,280.6034545898437,283.76824951171875,298.4111328125,301.5633850097656,293.1499938964844,293.1499938964844,280.6499938964844,33245.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824230194091797,1.0,0.0,0.0,3.745764970779419,3.7457895278930655,9.36212302349304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.62841796875,0.0,1621.1922607421875,1895.4371337890625,0.0,2311.92236328125,0.9267160296440125,1.0,0.0,3.0,1.0,0.0
18002760,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8808077573776245,0.3347939550876617,0.3019088804721832,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8671482801437378,0.3198622167110443,0.3035405874252319,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8806169033050537,0.3347982466220855,0.2346686273813247,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8328068256378174,0.2818425297737121,0.2677448093891144,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7226111888885498,0.1812983900308609,0.8210941553115845,285.08026123046875,284.95001220703125,297.3166198730469,295.43914794921875,297.329345703125,297.33892822265625,285.08123779296875,1.0,0.4416581690311432,0.64000403881073,0.64000403881073,1.0,1.0,-2.3155202865600586,0.9771752953529358,1.3383450508117676,0.4538216888904571,1.0,1.0,0.0,92.28215026855467,142.0,50161.3359375,0.0,1069.1842041015625,1.0,280.64324951171875,283.7794189453125,298.4310302734375,301.6453552246094,293.1499938964844,293.1499938964844,280.3500061035156,32883.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817031741142273,1.0,0.0,0.0,3.8214540481567374,3.821479082107544,9.744297813085725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.09375,0.0,1708.005859375,1895.4371337890625,0.0,2305.445556640625,0.94144469499588,1.0,0.0,3.0,1.0,0.0
18002820,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8490045070648193,0.3361129462718963,0.3039987683296203,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8380458354949951,0.322953462600708,0.3072875142097473,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8496547937393188,0.3372162878513336,0.2370070368051529,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8057717680931091,0.2849644124507904,0.2714968025684356,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6987352967262268,0.1838358789682388,0.8359915018081665,284.91436767578125,284.95001220703125,297.33453369140625,295.46405029296875,297.33819580078125,297.3412475585937,284.91705322265625,1.0,0.4581226706504822,0.6386759281158447,0.6386759281158447,1.0,1.0,-2.347748279571533,0.9912607073783876,1.356487512588501,0.4607246518135071,0.9366114735603333,0.9366114735603333,0.0,108.45524597167967,130.0,51794.48046875,0.0,1168.849609375,1.0,280.355712890625,283.5884704589844,298.5110778808594,301.89276123046875,293.1499938964844,293.1499938964844,280.04998779296875,36402.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951541543006897,1.0,0.0,0.0,3.826911449432373,3.826937198638916,9.772148814590764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5625,0.0,1742.19677734375,1895.4371337890625,0.0,2427.2060546875,0.9449763298034668,1.0,0.0,3.0,1.0,0.0
18002880,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8490045070648193,0.3361129462718963,0.3039987683296203,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8380458354949951,0.322953462600708,0.3072875142097473,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8496547937393188,0.3372162878513336,0.2370070368051529,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8057717680931091,0.2849644124507904,0.2714968025684356,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6987352967262268,0.1838358789682388,0.8359915018081665,284.91436767578125,284.95001220703125,297.33453369140625,295.46405029296875,297.33819580078125,297.3412475585937,284.91705322265625,1.0,0.4581226706504822,0.6386759281158447,0.6386759281158447,1.0,1.0,-2.347748279571533,0.9912607073783876,1.356487512588501,0.4607246518135071,0.9366114735603333,0.9366114735603333,0.0,108.45524597167967,130.0,51794.48046875,0.0,1168.849609375,1.0,280.355712890625,283.5884704589844,298.5110778808594,301.89276123046875,293.1499938964844,293.1499938964844,280.04998779296875,36402.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951541543006897,1.0,0.0,0.0,3.826911449432373,3.826937198638916,9.772148814590764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5625,0.0,1742.19677734375,1895.4371337890625,0.0,2427.2060546875,0.9449763298034668,1.0,0.0,3.0,1.0,0.0
18002940,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.839660108089447,0.3369728922843933,0.3049396872520447,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8304262161254883,0.3255447447299957,0.3099511265754699,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8411127924919128,0.3391027152538299,0.2384792864322662,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7981066703796387,0.2876171767711639,0.2742223441600799,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6925285458564758,0.1859887093305587,0.8467628359794617,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463134765625,297.3396911621094,284.87939453125,1.0,0.4648948311805725,0.6374009251594543,0.6374009251594543,1.0,1.0,-2.370065927505493,1.0007630586624146,1.3693028688430786,0.4652481079101562,0.8448753952980042,0.8448753952980042,0.0,114.84642028808594,130.0,52487.53125,0.0,1219.9822998046875,1.0,280.0582580566406,283.5362854003906,298.5214538574219,301.96636962890625,293.1499938964844,293.1499938964844,280.04998779296875,41651.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042413592338562,1.0,0.0,0.0,3.600132703781128,3.6001572608947754,8.648291895951843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.947265625,0.0,1520.1016845703125,1895.4371337890625,0.0,2510.266357421875,0.8994452953338623,1.0,0.0,3.0,1.0,0.0
18003000,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.839591383934021,0.3370367586612701,0.3049790561199188,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8304144144058228,0.3256694078445434,0.3100575804710388,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8410748243331909,0.3392019271850586,0.2385380417108535,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7981085181236267,0.2877424955368042,0.2743309736251831,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.692554235458374,0.186087816953659,0.8471807837486267,284.8774719238281,284.95001220703125,297.3568420410156,295.48974609375,297.3467712402344,297.3397827148437,284.8843688964844,1.0,0.4650557935237884,0.6373478174209595,0.6373478174209595,1.0,1.0,-2.370944023132324,1.0011354684829712,1.369808554649353,0.4654190838336944,0.8470317721366882,0.8470317721366882,0.0,114.93421173095705,118.0,52508.39453125,0.0,1221.3514404296875,1.0,280.05718994140625,283.5403747558594,298.5192565917969,301.96148681640625,293.1499938964844,293.1499938964844,280.3500061035156,41284.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041672110557556,1.0,0.0,0.0,3.5975558757781982,3.5975804328918457,8.635915946797468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.4921875,0.0,1514.5732421875,1895.4371337890625,0.0,2509.586181640625,0.8986499905586243,1.0,0.0,3.0,1.0,0.0
18003060,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.845342755317688,0.3396581709384918,0.3068642020225525,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8371404409408569,0.3295452892780304,0.3133203387260437,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8474728465080261,0.3425719439983368,0.2405599355697631,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8055627942085266,0.2915642857551574,0.277571827173233,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6998461484909058,0.1890817880630493,0.8591875433921814,285.0418701171875,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.04058837890625,1.0,0.4670411348342895,0.6358979940414429,0.6358979940414429,1.0,1.0,-2.3978679180145264,1.0126603841781616,1.3852075338363647,0.4707935154438019,0.9876577854156494,0.9876577854156494,0.0,113.39398193359376,106.0,52538.91796875,0.0,1246.471435546875,1.0,280.34295654296875,283.69317626953125,298.49298095703125,301.8523864746094,293.1499938964844,293.1499938964844,280.04998779296875,32522.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949442863464355,1.0,0.0,0.0,3.750034332275391,3.750058650970459,9.383476822222292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4677734375,0.0,1620.599853515625,1895.4371337890625,0.0,2425.295166015625,0.925253450870514,1.0,0.0,3.0,1.0,0.0
18003120,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.845342755317688,0.3396581709384918,0.3068642020225525,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8371404409408569,0.3295452892780304,0.3133203387260437,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8474728465080261,0.3425719439983368,0.2405599355697631,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8055627942085266,0.2915642857551574,0.277571827173233,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6998461484909058,0.1890817880630493,0.8591875433921814,285.0418701171875,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.04058837890625,1.0,0.4670411348342895,0.6358979940414429,0.6358979940414429,1.0,1.0,-2.3978679180145264,1.0126603841781616,1.3852075338363647,0.4707935154438019,0.9876577854156494,0.9876577854156494,0.0,113.39398193359376,106.0,52538.91796875,0.0,1246.471435546875,1.0,280.34295654296875,283.69317626953125,298.49298095703125,301.8523864746094,293.1499938964844,293.1499938964844,280.04998779296875,32522.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949442863464355,1.0,0.0,0.0,3.750034332275391,3.750058650970459,9.383476822222292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4677734375,0.0,1620.599853515625,1895.4371337890625,0.0,2425.295166015625,0.925253450870514,1.0,0.0,3.0,1.0,0.0
18003180,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8588323593139648,0.3413408100605011,0.3084285855293274,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8515799641609192,0.3329235017299652,0.3164496719837188,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8618345856666565,0.3452760279178619,0.2424416244029998,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8200777769088745,0.2949647307395935,0.2807002365589142,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7139716744422913,0.1918855905532837,0.8710603713989258,284.90582275390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9101867675781,1.0,0.4660572707653045,0.6344481110572815,0.6344481110572815,1.0,1.0,-2.4237945079803467,1.0236667394638062,1.4001277685165403,0.4760427176952362,0.8883604407310486,0.8883604407310486,0.0,107.84484100341795,94.0,53820.0234375,0.0,1254.291259765625,1.0,280.0564880371094,283.54119873046875,298.57781982421875,302.0870056152344,293.1499938964844,293.1499938964844,280.3500061035156,37985.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059431910514832,1.0,0.0,0.0,3.687656879425049,3.687681436538696,9.073905857803766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.4775390625,0.0,1590.480712890625,1895.4371337890625,0.0,2525.885009765625,0.915228009223938,1.0,0.0,3.0,1.0,0.0
18003240,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8588323593139648,0.3413408100605011,0.3084285855293274,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8515799641609192,0.3329235017299652,0.3164496719837188,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8618345856666565,0.3452760279178619,0.2424416244029998,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8200777769088745,0.2949647307395935,0.2807002365589142,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7139716744422913,0.1918855905532837,0.8710603713989258,284.90582275390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9101867675781,1.0,0.4660572707653045,0.6344481110572815,0.6344481110572815,1.0,1.0,-2.4237945079803467,1.0236667394638062,1.4001277685165403,0.4760427176952362,0.8883604407310486,0.8883604407310486,0.0,107.84484100341795,94.0,53820.0234375,0.0,1254.291259765625,1.0,280.0564880371094,283.54119873046875,298.57781982421875,302.0870056152344,293.1499938964844,293.1499938964844,280.3500061035156,37985.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059431910514832,1.0,0.0,0.0,3.687656879425049,3.687681436538696,9.073905857803766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.4775390625,0.0,1590.480712890625,1895.4371337890625,0.0,2525.885009765625,0.915228009223938,1.0,0.0,3.0,1.0,0.0
18003300,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8683144450187683,0.3425894975662231,0.3091112375259399,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8615238070487976,0.3348570168018341,0.3179167807102203,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8717846870422363,0.3469128012657165,0.2432932257652282,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8293514251708984,0.296880304813385,0.2821731269359588,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7225309610366821,0.1934363394975662,0.8766765594482422,285.05352783203125,284.95001220703125,297.4346923828125,295.55828857421875,297.3891296386719,297.3561706542969,285.0616455078125,1.0,0.4647766649723053,0.6337231993675232,0.6337231993675232,1.0,1.0,-2.4359130859375,1.0287821292877195,1.4071309566497805,0.4783855676651001,0.9935640692710876,0.9935640692710876,0.0,104.06478118896484,94.0,53362.49609375,0.0,1253.0479736328125,1.0,280.3032531738281,283.698486328125,298.5343322753906,301.9066772460937,293.1499938964844,293.1499938964844,280.3500061035156,33447.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004137873649597,1.0,0.0,0.0,3.745625734329224,3.745650291442871,9.361427260046185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.26953125,0.0,1622.5848388671875,1895.4371337890625,0.0,2475.208984375,0.9269081950187684,1.0,0.0,3.0,1.0,0.0
18003360,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8813063502311707,0.3441544473171234,0.3102322518825531,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8748455047607422,0.3370311260223388,0.3196852207183838,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8851752877235413,0.3488169610500335,0.2444083094596862,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8414902687072754,0.2990115582942962,0.2839105129241943,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7332594394683838,0.1951613575220108,0.8831593990325928,285.07183837890625,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.0724792480469,1.0,0.4632584750652313,0.6329621076583862,0.6329621076583862,1.0,1.0,-2.450596809387207,1.0350524187088013,1.4155443906784058,0.481327474117279,1.0,1.0,0.0,99.4705581665039,82.0,53748.74609375,0.0,1251.436279296875,1.0,280.34307861328125,283.7029724121094,298.56005859375,301.9958801269531,293.1499938964844,293.1499938964844,280.04998779296875,32931.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993864417076111,1.0,0.0,0.0,3.822618007659912,3.822643280029297,9.750235676619925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.138671875,0.0,1709.7808837890625,1895.4371337890625,0.0,2465.81640625,0.9418039917945862,1.0,0.0,3.0,1.0,0.0
18003420,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9133810997009276,0.3461532890796661,0.3119304478168487,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9075948596000672,0.3406479060649872,0.322892278432846,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.91865736246109,0.3516842126846313,0.2463012188673019,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8717210292816162,0.3026123344898224,0.2870858311653137,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7594941854476929,0.1982145011425018,0.8954516053199768,284.9119567871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4222717285156,297.3666687011719,284.9148864746094,1.0,0.4594985544681549,0.6314399838447571,0.6314399838447571,1.0,1.0,-2.4773528575897217,1.0463320016860962,1.431020975112915,0.486691415309906,0.929041028022766,0.929041028022766,0.0,89.71295928955078,70.0,55302.1328125,0.0,1242.5152587890625,1.0,280.0557556152344,283.5192565917969,298.6424865722656,302.24365234375,293.1499938964844,293.1499938964844,279.75,36768.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112303614616394,1.0,0.0,0.0,3.813634872436523,3.8136606216430655,9.704463082016446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8125,0.0,1728.964599609375,1895.4371337890625,0.0,2574.528564453125,0.942294418811798,1.0,0.0,3.0,1.0,0.0
18003480,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9133810997009276,0.3461532890796661,0.3119304478168487,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9075948596000672,0.3406479060649872,0.322892278432846,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.91865736246109,0.3516842126846313,0.2463012188673019,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8717210292816162,0.3026123344898224,0.2870858311653137,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7594941854476929,0.1982145011425018,0.8954516053199768,284.9119567871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4222717285156,297.3666687011719,284.9148864746094,1.0,0.4594985544681549,0.6314399838447571,0.6314399838447571,1.0,1.0,-2.4773528575897217,1.0463320016860962,1.431020975112915,0.486691415309906,0.929041028022766,0.929041028022766,0.0,89.71295928955078,70.0,55302.1328125,0.0,1242.5152587890625,1.0,280.0557556152344,283.5192565917969,298.6424865722656,302.24365234375,293.1499938964844,293.1499938964844,279.75,36768.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112303614616394,1.0,0.0,0.0,3.813634872436523,3.8136606216430655,9.704463082016446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8125,0.0,1728.964599609375,1895.4371337890625,0.0,2574.528564453125,0.942294418811798,1.0,0.0,3.0,1.0,0.0
18003540,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9589190483093262,0.3479267656803131,0.3130142092704773,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9547135233879088,0.3439952731132507,0.3255721032619476,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9646587371826172,0.3542049825191498,0.2477027475833892,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9132199287414552,0.3059444725513458,0.2897638380527496,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.795470118522644,0.2010647356510162,0.9061033725738524,284.8875427246094,284.95001220703125,297.54998779296875,295.6346435546875,297.4447021484375,297.3681640625,284.89312744140625,1.0,0.4548544287681579,0.6299178600311279,0.6299178600311279,1.0,1.0,-2.499573230743408,1.0554927587509155,1.4440805912017822,0.4908842146396637,0.8506719470024109,0.8506719470024109,0.0,79.46027374267578,88.0,56019.3203125,0.0,1225.737548828125,1.0,279.75732421875,283.4781494140625,298.6573791503906,302.31640625,293.1499938964844,293.1499938964844,280.04998779296875,40777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186614513397217,1.0,0.0,0.0,3.5946335792541504,3.5946578979492188,8.621890970061941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5478515625,0.0,1507.638916015625,1895.4371337890625,0.0,2643.172607421875,0.89769047498703,1.0,0.0,3.0,1.0,0.0
18003600,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9589190483093262,0.3479267656803131,0.3130142092704773,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9547135233879088,0.3439952731132507,0.3255721032619476,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9646587371826172,0.3542049825191498,0.2477027475833892,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9132199287414552,0.3059444725513458,0.2897638380527496,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.795470118522644,0.2010647356510162,0.9061033725738524,284.8875427246094,284.95001220703125,297.54998779296875,295.6346435546875,297.4447021484375,297.3681640625,284.89312744140625,1.0,0.4548544287681579,0.6299178600311279,0.6299178600311279,1.0,1.0,-2.499573230743408,1.0554927587509155,1.4440805912017822,0.4908842146396637,0.8506719470024109,0.8506719470024109,0.0,79.46027374267578,88.0,56019.3203125,0.0,1225.737548828125,1.0,279.75732421875,283.4781494140625,298.6573791503906,302.31640625,293.1499938964844,293.1499938964844,280.04998779296875,40777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186614513397217,1.0,0.0,0.0,3.5946335792541504,3.5946578979492188,8.621890970061941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5478515625,0.0,1507.638916015625,1895.4371337890625,0.0,2643.172607421875,0.89769047498703,1.0,0.0,3.0,1.0,0.0
18003660,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9674704670906068,0.3509631156921386,0.3154682517051697,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9645955562591552,0.3481276035308838,0.3292664587497711,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9733029007911682,0.3576963543891907,0.2499569505453109,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9239886999130248,0.309934139251709,0.2933549880981445,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8046209812164307,0.2042690813541412,0.919978141784668,285.04412841796875,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.3755798339844,285.04296875,1.0,0.4595936834812164,0.6282542943954468,0.6282542943954468,1.0,1.0,-2.530644178390503,1.068628191947937,1.462015986442566,0.4969798028469085,0.9896215200424194,0.9896215200424194,0.0,79.09869384765625,106.0,56165.0078125,0.0,1261.9560546875,1.0,280.0429382324219,283.6240234375,298.64617919921875,302.2278747558594,293.1499938964844,293.1499938964844,279.75,32440.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098536133766174,1.0,0.0,0.0,3.7503678798675537,3.750392198562622,9.385145745000044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7958984375,0.0,1620.3634033203125,1895.4371337890625,0.0,2561.845458984375,0.9252628087997437,1.0,0.0,3.0,1.0,0.0
18003720,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9674704670906068,0.3509631156921386,0.3154682517051697,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9645955562591552,0.3481276035308838,0.3292664587497711,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9733029007911682,0.3576963543891907,0.2499569505453109,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9239886999130248,0.309934139251709,0.2933549880981445,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8046209812164307,0.2042690813541412,0.919978141784668,285.04412841796875,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.3755798339844,285.04296875,1.0,0.4595936834812164,0.6282542943954468,0.6282542943954468,1.0,1.0,-2.530644178390503,1.068628191947937,1.462015986442566,0.4969798028469085,0.9896215200424194,0.9896215200424194,0.0,79.09869384765625,106.0,56165.0078125,0.0,1261.9560546875,1.0,280.0429382324219,283.6240234375,298.64617919921875,302.2278747558594,293.1499938964844,293.1499938964844,279.75,32440.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098536133766174,1.0,0.0,0.0,3.7503678798675537,3.750392198562622,9.385145745000044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7958984375,0.0,1620.3634033203125,1895.4371337890625,0.0,2561.845458984375,0.9252628087997437,1.0,0.0,3.0,1.0,0.0
18003780,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9409932494163512,0.3524255752563476,0.3174477219581604,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9392556548118592,0.3511083722114563,0.3326759338378906,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9481982588768004,0.3598779737949371,0.251953512430191,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.899652898311615,0.3128321170806885,0.296669065952301,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7855998873710632,0.2065528184175491,0.932744324207306,284.9120788574219,284.95001220703125,297.6670837402344,295.7056579589844,297.4962158203125,297.37164306640625,284.91583251953125,1.0,0.4692316055297851,0.6265906691551208,0.6265906691551208,1.0,1.0,-2.558846473693848,1.0803560018539429,1.4784904718399048,0.5025566220283508,0.8957298994064331,0.8957298994064331,0.0,86.82628631591797,124.0,57569.3203125,0.0,1330.6480712890625,1.0,279.75640869140625,283.4717712402344,298.7370300292969,302.47882080078125,293.1499938964844,293.1499938964844,280.04998779296875,37563.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202241063117981,1.0,0.0,0.0,3.7006118297576895,3.700636625289917,9.137772281064828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8212890625,0.0,1602.0682373046875,1895.4371337890625,0.0,2657.645751953125,0.9178346991539,1.0,0.0,3.0,1.0,0.0
18003840,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9409932494163512,0.3524255752563476,0.3174477219581604,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9392556548118592,0.3511083722114563,0.3326759338378906,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9481982588768004,0.3598779737949371,0.251953512430191,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.899652898311615,0.3128321170806885,0.296669065952301,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7855998873710632,0.2065528184175491,0.932744324207306,284.9120788574219,284.95001220703125,297.6670837402344,295.7056579589844,297.4962158203125,297.37164306640625,284.91583251953125,1.0,0.4692316055297851,0.6265906691551208,0.6265906691551208,1.0,1.0,-2.558846473693848,1.0803560018539429,1.4784904718399048,0.5025566220283508,0.8957298994064331,0.8957298994064331,0.0,86.82628631591797,124.0,57569.3203125,0.0,1330.6480712890625,1.0,279.75640869140625,283.4717712402344,298.7370300292969,302.47882080078125,293.1499938964844,293.1499938964844,280.04998779296875,37563.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202241063117981,1.0,0.0,0.0,3.7006118297576895,3.700636625289917,9.137772281064828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8212890625,0.0,1602.0682373046875,1895.4371337890625,0.0,2657.645751953125,0.9178346991539,1.0,0.0,3.0,1.0,0.0
18003900,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9213327169418336,0.3534087836742401,0.3182943165302276,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9203181266784668,0.3526860475540161,0.3342270851135254,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9289147257804872,0.3611097335815429,0.2528305053710937,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8837241530418396,0.3143360018730163,0.2981733381748199,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7720510959625244,0.2076476514339447,0.9383621215820312,285.055908203125,284.95001220703125,297.69873046875,295.7252502441406,297.5086364746094,297.3699645996094,285.0628662109375,1.0,0.4751079380512237,0.6257588863372803,0.6257588863372803,1.0,1.0,-2.5713353157043457,1.0854740142822266,1.4858614206314087,0.504874587059021,0.9986750483512878,0.9986750483512878,0.0,92.58112335205078,124.0,57117.12890625,0.0,1371.75537109375,1.0,280.0035705566406,283.6247253417969,298.7019958496094,302.30572509765625,293.1499938964844,293.1499938964844,280.04998779296875,33326.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149203062057495,1.0,0.0,0.0,3.760253429412842,3.760277986526489,9.434687058273994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0712890625,0.0,1638.7164306640625,1895.4371337890625,0.0,2608.57568359375,0.9299694895744324,1.0,0.0,3.0,1.0,0.0
18003960,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9037606716156006,0.3546081483364105,0.3195391595363617,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.903346598148346,0.3544134199619293,0.3360461592674255,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9108258485794068,0.3625273108482361,0.2539516985416412,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8689571619033813,0.3159670829772949,0.299909770488739,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7595624923706055,0.2088079750537872,0.944595754146576,285.0730285644531,284.95001220703125,297.731201171875,295.7455139160156,297.52227783203125,297.36981201171875,285.0735778808594,1.0,0.4815823137760162,0.6248090863227844,0.6248090863227844,1.0,1.0,-2.5859384536743164,1.091467261314392,1.4944711923599243,0.5076178312301636,1.0,1.0,0.0,98.8827667236328,142.0,57502.48828125,0.0,1418.4234619140625,1.0,280.04327392578125,283.6300354003906,298.7328186035156,302.4017639160156,293.1499938964844,293.1499938964844,279.75,33059.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139342069625854,1.0,0.0,0.0,3.831077337265015,3.8311026096344,9.793436674954137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.748046875,0.0,1721.015625,1895.4371337890625,0.0,2599.46923828125,0.9437578320503236,1.0,0.0,3.0,1.0,0.0
18004020,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8708298206329346,0.3556151986122131,0.321360170841217,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8715425729751587,0.3568829298019409,0.3392318487167358,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8776617646217346,0.3642155826091766,0.2557960748672485,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8400070071220398,0.3183228969573974,0.3029679358005523,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7351285219192505,0.2104289829730987,0.9555709958076476,284.914306640625,284.95001220703125,297.7987060546875,295.7879638671875,297.5455322265625,297.36083984375,284.9168701171875,1.0,0.4954124987125397,0.6229096055030823,0.6229096055030823,1.0,1.0,-2.6110408306121826,1.1014819145202637,1.509558916091919,0.512246310710907,0.9333465099334716,0.9333465099334716,0.0,113.9362564086914,160.0,59088.02734375,0.0,1518.605224609375,1.0,279.7557067871094,283.4464111328125,298.8222961425781,302.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,36656.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245795965194702,1.0,0.0,0.0,3.824307918548584,3.824333667755127,9.75885768639273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.013671875,0.0,1741.0272216796875,1895.4371337890625,0.0,2698.047119140625,0.944653570652008,1.0,0.0,3.0,1.0,0.0
18004080,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8708298206329346,0.3556151986122131,0.321360170841217,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8715425729751587,0.3568829298019409,0.3392318487167358,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8776617646217346,0.3642155826091766,0.2557960748672485,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8400070071220398,0.3183228969573974,0.3029679358005523,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7351285219192505,0.2104289829730987,0.9555709958076476,284.914306640625,284.95001220703125,297.7987060546875,295.7879638671875,297.5455322265625,297.36083984375,284.9168701171875,1.0,0.4954124987125397,0.6229096055030823,0.6229096055030823,1.0,1.0,-2.6110408306121826,1.1014819145202637,1.509558916091919,0.512246310710907,0.9333465099334716,0.9333465099334716,0.0,113.9362564086914,160.0,59088.02734375,0.0,1518.605224609375,1.0,279.7557067871094,283.4464111328125,298.8222961425781,302.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,36656.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245795965194702,1.0,0.0,0.0,3.824307918548584,3.824333667755127,9.75885768639273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.013671875,0.0,1741.0272216796875,1895.4371337890625,0.0,2698.047119140625,0.944653570652008,1.0,0.0,3.0,1.0,0.0
18004140,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8418487906455994,0.3561297059059143,0.322402149438858,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.843593180179596,0.3588275015354156,0.3417304754257202,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8485428690910339,0.3653522431850433,0.2570697367191314,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8143851161003113,0.3201645612716675,0.3053794801235199,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.712783932685852,0.2115336954593658,0.9638755917549132,284.8893737792969,284.95001220703125,297.8692626953125,295.8327331542969,297.5675964355469,297.3476257324219,284.8938903808594,1.0,0.5095430016517639,0.6210101246833801,0.6210101246833801,1.0,1.0,-2.6297037601470947,1.1084874868392944,1.5212161540985107,0.5152801871299744,0.8562334179878235,0.8562334179878235,0.0,131.13409423828125,148.0,59755.8359375,0.0,1621.2178955078125,1.0,279.4572448730469,283.4026794433594,298.84967041015625,302.7434387207031,293.1499938964844,293.1499938964844,279.75,40463.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306854963302612,1.0,0.0,0.0,3.6169087886810303,3.6169333457946777,8.729078331271012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3427734375,0.0,1529.7545166015625,1895.4371337890625,0.0,2754.827880859375,0.9022744297981262,1.0,0.0,3.0,1.0,0.0
18004200,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8418487906455994,0.3561297059059143,0.322402149438858,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.843593180179596,0.3588275015354156,0.3417304754257202,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8485428690910339,0.3653522431850433,0.2570697367191314,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8143851161003113,0.3201645612716675,0.3053794801235199,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.712783932685852,0.2115336954593658,0.9638755917549132,284.8893737792969,284.95001220703125,297.8692626953125,295.8327331542969,297.5675964355469,297.3476257324219,284.8938903808594,1.0,0.5095430016517639,0.6210101246833801,0.6210101246833801,1.0,1.0,-2.6297037601470947,1.1084874868392944,1.5212161540985107,0.5152801871299744,0.8562334179878235,0.8562334179878235,0.0,131.13409423828125,148.0,59755.8359375,0.0,1621.2178955078125,1.0,279.4572448730469,283.4026794433594,298.84967041015625,302.7434387207031,293.1499938964844,293.1499938964844,279.75,40463.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306854963302612,1.0,0.0,0.0,3.6169087886810303,3.6169333457946777,8.729078331271012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3427734375,0.0,1529.7545166015625,1895.4371337890625,0.0,2754.827880859375,0.9022744297981262,1.0,0.0,3.0,1.0,0.0
18004260,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8363619446754456,0.358121246099472,0.324047714471817,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8388049006462097,0.3617526292800903,0.3444262444972992,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8431735634803772,0.3676783144474029,0.2586130499839782,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.809722363948822,0.322869598865509,0.3078943192958832,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7083868384361267,0.2131750136613845,0.9713735580444336,285.03143310546875,284.95001220703125,297.9426574707031,295.87957763671875,297.59649658203125,297.3442687988281,285.03009033203125,1.0,0.5147340893745422,0.6191102266311646,0.6191102266311646,1.0,1.0,-2.6488051414489746,1.1156492233276367,1.5331560373306274,0.5184000730514526,0.9822259545326232,0.9822259545326232,0.0,136.37171936035156,136.0,59678.9609375,0.0,1671.8800048828125,1.0,279.7429504394531,283.5408630371094,298.85455322265625,302.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,32849.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215895891189575,1.0,0.0,0.0,3.757455110549927,3.757479429244995,9.420649575986316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0859375,0.0,1631.769287109375,1895.4371337890625,0.0,2670.30224609375,0.9271551370620728,1.0,0.0,3.0,1.0,0.0
18004320,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8363619446754456,0.358121246099472,0.324047714471817,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8388049006462097,0.3617526292800903,0.3444262444972992,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8431735634803772,0.3676783144474029,0.2586130499839782,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.809722363948822,0.322869598865509,0.3078943192958832,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7083868384361267,0.2131750136613845,0.9713735580444336,285.03143310546875,284.95001220703125,297.9426574707031,295.87957763671875,297.59649658203125,297.3442687988281,285.03009033203125,1.0,0.5147340893745422,0.6191102266311646,0.6191102266311646,1.0,1.0,-2.6488051414489746,1.1156492233276367,1.5331560373306274,0.5184000730514526,0.9822259545326232,0.9822259545326232,0.0,136.37171936035156,136.0,59678.9609375,0.0,1671.8800048828125,1.0,279.7429504394531,283.5408630371094,298.85455322265625,302.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,32849.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215895891189575,1.0,0.0,0.0,3.757455110549927,3.757479429244995,9.420649575986316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0859375,0.0,1631.769287109375,1895.4371337890625,0.0,2670.30224609375,0.9271551370620728,1.0,0.0,3.0,1.0,0.0
18004380,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8404843211174011,0.3590386807918548,0.3250874280929565,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8438358306884766,0.3639835715293884,0.3466652631759643,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8477451801300049,0.3691686987876892,0.2597828805446625,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8147775530815125,0.3249531686306,0.309975117444992,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7128546237945557,0.2144144177436828,0.9771999716758728,284.9078369140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6232604980469,297.3355407714844,284.9112243652344,1.0,0.5152155756950378,0.617210328578949,0.617210328578949,1.0,1.0,-2.6636617183685303,1.1207900047302246,1.542871594429016,0.520626962184906,0.8862859010696411,0.8862859010696411,0.0,134.68113708496094,124.0,60781.5390625,0.0,1685.5712890625,1.0,279.45672607421875,283.4008483886719,298.9493408203125,302.8984680175781,293.1499938964844,293.1499938964844,279.75,38107.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297707438468933,1.0,0.0,0.0,3.6806986331939697,3.680723428726196,9.039695783030766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7919921875,0.0,1583.4896240234375,1895.4371337890625,0.0,2746.3115234375,0.9139359593391418,1.0,0.0,3.0,1.0,0.0
18004440,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8404843211174011,0.3590386807918548,0.3250874280929565,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8438358306884766,0.3639835715293884,0.3466652631759643,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8477451801300049,0.3691686987876892,0.2597828805446625,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8147775530815125,0.3249531686306,0.309975117444992,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7128546237945557,0.2144144177436828,0.9771999716758728,284.9078369140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6232604980469,297.3355407714844,284.9112243652344,1.0,0.5152155756950378,0.617210328578949,0.617210328578949,1.0,1.0,-2.6636617183685303,1.1207900047302246,1.542871594429016,0.520626962184906,0.8862859010696411,0.8862859010696411,0.0,134.68113708496094,124.0,60781.5390625,0.0,1685.5712890625,1.0,279.45672607421875,283.4008483886719,298.9493408203125,302.8984680175781,293.1499938964844,293.1499938964844,279.75,38107.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297707438468933,1.0,0.0,0.0,3.6806986331939697,3.680723428726196,9.039695783030766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7919921875,0.0,1583.4896240234375,1895.4371337890625,0.0,2746.3115234375,0.9139359593391418,1.0,0.0,3.0,1.0,0.0
18004500,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8450217247009277,0.3599056005477905,0.3254939615726471,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8488582372665405,0.3653407394886017,0.3476500511169433,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8525635600090027,0.3702072203159332,0.2602629661560058,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8196055293083191,0.3262063860893249,0.3108828067779541,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7170841693878174,0.215161383152008,0.979512095451355,285.0446472167969,284.95001220703125,298.05743408203125,295.9532165527344,297.63836669921875,297.3335266113281,285.0500183105469,1.0,0.5142374038696289,0.6162604093551636,0.6162604093551636,1.0,1.0,-2.6697757244110107,1.122757077217102,1.5470187664031982,0.5213320255279541,0.9839501976966858,0.9839501976966858,0.0,132.162841796875,124.0,60233.83203125,0.0,1682.9501953125,1.0,279.7030639648437,283.5476379394531,298.922607421875,302.7244873046875,293.1499938964844,293.1499938964844,279.75,33629.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238716125488281,1.0,0.0,0.0,3.7368593215942383,3.7368838787078857,9.31765896439174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.48046875,0.0,1613.809326171875,1895.4371337890625,0.0,2691.47412109375,0.9249635934829712,1.0,0.0,3.0,1.0,0.0
