time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8520669937133789,0.3610022962093353,0.3262817859649658,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8563244342803955,0.3668773770332336,0.3488962352275848,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8598890900611877,0.3714514374732971,0.2609769403934479,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8265606164932251,0.3276238143444061,0.312020868062973,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7231131196022034,0.2160369306802749,0.9825223088264464,285.0450439453125,284.95001220703125,298.0968017578125,295.978515625,297.6548767089844,297.3336486816406,285.044189453125,1.0,0.5128234028816223,0.6153592467308044,0.6153592467308044,1.0,1.0,-2.678061008453369,1.125749945640564,1.5523110628128052,0.5225922465324402,1.0,1.0,0.0,128.53919982910156,112.0,60598.15234375,0.0,1678.4017333984375,1.0,279.74298095703125,283.5384216308594,298.9601135253906,302.8262939453125,293.1499938964844,293.1499938964844,279.45001220703125,32840.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223774433135986,1.0,0.0,0.0,3.816961050033569,3.816986083984375,9.721397873363458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4931640625,0.0,1702.256591796875,1895.4371337890625,0.0,2677.60888671875,0.9404844045639038,1.0,0.0,3.0,1.0,0.0
18004620,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8687347769737244,0.3619182705879211,0.3270997703075409,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8741406202316284,0.3690687417984009,0.3508617579936981,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8773198127746582,0.3728905916213989,0.2619392275810241,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8427499532699585,0.3296625912189483,0.3138223886489868,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.736850380897522,0.2172481715679168,0.9870755076408386,284.8997497558594,284.95001220703125,298.1770324707031,296.0300598144531,297.683837890625,297.3258972167969,284.9029541015625,1.0,0.5087595582008362,0.6135569214820862,0.6135569214820862,1.0,1.0,-2.690207004547119,1.1296666860580444,1.5605403184890747,0.5241430997848511,0.9065440893173218,0.9065440893173218,0.0,120.29086303710938,100.0,61807.59765625,0.0,1658.1920166015625,1.0,279.4560241699219,283.3756408691406,299.0537414550781,303.0697937011719,293.1499938964844,293.1499938964844,279.1499938964844,37734.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309007287025452,1.0,0.0,0.0,3.766022920608521,3.766048431396485,9.463661285735724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9814453125,0.0,1679.5147705078125,1895.4371337890625,0.0,2756.83203125,0.9324461817741394,1.0,0.0,3.0,1.0,0.0
18004680,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8687347769737244,0.3619182705879211,0.3270997703075409,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8741406202316284,0.3690687417984009,0.3508617579936981,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8773198127746582,0.3728905916213989,0.2619392275810241,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8427499532699585,0.3296625912189483,0.3138223886489868,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.736850380897522,0.2172481715679168,0.9870755076408386,284.8997497558594,284.95001220703125,298.1770324707031,296.0300598144531,297.683837890625,297.3258972167969,284.9029541015625,1.0,0.5087595582008362,0.6135569214820862,0.6135569214820862,1.0,1.0,-2.690207004547119,1.1296666860580444,1.5605403184890747,0.5241430997848511,0.9065440893173218,0.9065440893173218,0.0,120.29086303710938,100.0,61807.59765625,0.0,1658.1920166015625,1.0,279.4560241699219,283.3756408691406,299.0537414550781,303.0697937011719,293.1499938964844,293.1499938964844,279.1499938964844,37734.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309007287025452,1.0,0.0,0.0,3.766022920608521,3.766048431396485,9.463661285735724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9814453125,0.0,1679.5147705078125,1895.4371337890625,0.0,2756.83203125,0.9324461817741394,1.0,0.0,3.0,1.0,0.0
18004740,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8901005387306213,0.3627274930477142,0.327352911233902,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8967801332473755,0.3710659146308899,0.3523066341876983,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8994402289390564,0.3741241097450256,0.2624648213386535,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.86347895860672,0.3315044939517975,0.3151330351829529,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7541787028312683,0.2182610630989074,0.9897339940071106,284.896240234375,284.95001220703125,298.2590026855469,296.0827331542969,297.7127990722656,297.3170166015625,284.899169921875,1.0,0.5033757090568542,0.6117545962333679,0.6117545962333679,1.0,1.0,-2.697648763656616,1.1314220428466797,1.566226601600647,0.524391770362854,0.8426506519317627,0.8426506519317627,0.0,110.93421936035156,88.0,62186.21484375,0.0,1625.924560546875,1.0,279.15777587890625,283.3526916503906,299.0885009765625,303.139404296875,293.1499938964844,293.1499938964844,279.45001220703125,40488.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834563672542572,1.0,0.0,0.0,3.541952133178711,3.541975975036621,8.371026183340291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.3857421875,0.0,1448.838134765625,1895.4371337890625,0.0,2790.96826171875,0.8859185576438904,1.0,0.0,3.0,1.0,0.0
18004800,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8901005387306213,0.3627274930477142,0.327352911233902,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8967801332473755,0.3710659146308899,0.3523066341876983,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8994402289390564,0.3741241097450256,0.2624648213386535,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.86347895860672,0.3315044939517975,0.3151330351829529,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7541787028312683,0.2182610630989074,0.9897339940071106,284.896240234375,284.95001220703125,298.2590026855469,296.0827331542969,297.7127990722656,297.3170166015625,284.899169921875,1.0,0.5033757090568542,0.6117545962333679,0.6117545962333679,1.0,1.0,-2.697648763656616,1.1314220428466797,1.566226601600647,0.524391770362854,0.8426506519317627,0.8426506519317627,0.0,110.93421936035156,88.0,62186.21484375,0.0,1625.924560546875,1.0,279.15777587890625,283.3526916503906,299.0885009765625,303.139404296875,293.1499938964844,293.1499938964844,279.45001220703125,40488.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834563672542572,1.0,0.0,0.0,3.541952133178711,3.541975975036621,8.371026183340291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.3857421875,0.0,1448.838134765625,1895.4371337890625,0.0,2790.96826171875,0.8859185576438904,1.0,0.0,3.0,1.0,0.0
18004860,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.924750566482544,0.3649540245532989,0.3286546170711517,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9333946108818054,0.3740617930889129,0.3544597923755646,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9358986616134644,0.3765255212783813,0.2636204659938812,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8955925703048706,0.3342414200305938,0.3170632123947143,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7813590168952942,0.2198969423770904,0.994207203388214,285.01708984375,284.95001220703125,298.3424377441406,296.1361999511719,297.74822998046875,297.3182373046875,285.01641845703125,1.0,0.4975699484348297,0.6100134253501892,0.6100134253501892,1.0,1.0,-2.710877180099488,1.135878086090088,1.5749990940093994,0.5258658528327942,0.951162815093994,0.951162815093994,0.0,99.7635498046875,76.0,62067.8125,0.0,1593.34375,1.0,279.4416809082031,283.4748840332031,299.1080017089844,303.066650390625,293.1499938964844,293.1499938964844,279.1499938964844,33068.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249631524085999,1.0,0.0,0.0,3.679105281829834,3.679128885269165,9.031870149556198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0380859375,0.0,1543.682861328125,1895.4371337890625,0.0,2701.609375,0.9098301529884338,1.0,0.0,3.0,1.0,0.0
18004920,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.924750566482544,0.3649540245532989,0.3286546170711517,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9333946108818054,0.3740617930889129,0.3544597923755646,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9358986616134644,0.3765255212783813,0.2636204659938812,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8955925703048706,0.3342414200305938,0.3170632123947143,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7813590168952942,0.2198969423770904,0.994207203388214,285.01708984375,284.95001220703125,298.3424377441406,296.1361999511719,297.74822998046875,297.3182373046875,285.01641845703125,1.0,0.4975699484348297,0.6100134253501892,0.6100134253501892,1.0,1.0,-2.710877180099488,1.135878086090088,1.5749990940093994,0.5258658528327942,0.951162815093994,0.951162815093994,0.0,99.7635498046875,76.0,62067.8125,0.0,1593.34375,1.0,279.4416809082031,283.4748840332031,299.1080017089844,303.066650390625,293.1499938964844,293.1499938964844,279.1499938964844,33068.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249631524085999,1.0,0.0,0.0,3.679105281829834,3.679128885269165,9.031870149556198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0380859375,0.0,1543.682861328125,1895.4371337890625,0.0,2701.609375,0.9098301529884338,1.0,0.0,3.0,1.0,0.0
18004980,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9696747064590454,0.3660872876644134,0.3295077979564667,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.977843940258026,0.3763394355773926,0.3563530445098877,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.979331076145172,0.3780588805675506,0.2645304203033447,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.940769612789154,0.336331695318222,0.3187644183635711,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8165895342826843,0.2211196571588516,0.9981555342674256,284.91668701171875,284.95001220703125,298.4270935058594,296.19024658203125,297.7802429199219,297.3129272460937,284.9194641113281,1.0,0.4914580881595611,0.6082722544670105,0.6082722544670105,1.0,1.0,-2.722067356109619,1.139359474182129,1.5827078819274902,0.5269038081169128,0.8679766654968262,0.8679766654968262,0.0,88.60526275634766,94.0,63023.63671875,0.0,1557.5784912109375,1.0,279.1573791503906,283.3570251464844,299.2052307128906,303.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,38180.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317868113517761,1.0,0.0,0.0,3.585398435592652,3.585422277450561,8.577646894991631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2548828125,0.0,1478.505126953125,1895.4371337890625,0.0,2765.085693359375,0.8930504322052002,1.0,0.0,3.0,1.0,0.0
18005040,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9696747064590454,0.3660872876644134,0.3295077979564667,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.977843940258026,0.3763394355773926,0.3563530445098877,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.979331076145172,0.3780588805675506,0.2645304203033447,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.940769612789154,0.336331695318222,0.3187644183635711,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8165895342826843,0.2211196571588516,0.9981555342674256,284.91668701171875,284.95001220703125,298.4270935058594,296.19024658203125,297.7802429199219,297.3129272460937,284.9194641113281,1.0,0.4914580881595611,0.6082722544670105,0.6082722544670105,1.0,1.0,-2.722067356109619,1.139359474182129,1.5827078819274902,0.5269038081169128,0.8679766654968262,0.8679766654968262,0.0,88.60526275634766,94.0,63023.63671875,0.0,1557.5784912109375,1.0,279.1573791503906,283.3570251464844,299.2052307128906,303.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,38180.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317868113517761,1.0,0.0,0.0,3.585398435592652,3.585422277450561,8.577646894991631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2548828125,0.0,1478.505126953125,1895.4371337890625,0.0,2765.085693359375,0.8930504322052002,1.0,0.0,3.0,1.0,0.0
18005100,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9757302403450012,0.367046445608139,0.3300720453262329,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9838829040527344,0.377720832824707,0.3574277460575104,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9850247502326964,0.3791120648384094,0.2650747001171112,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9482181668281556,0.3375868201255798,0.3197403252124786,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8218507766723633,0.2218538969755172,1.0007154941558838,285.0428466796875,284.95001220703125,298.46978759765625,296.2174072265625,297.797607421875,297.3122863769531,285.0470886230469,1.0,0.4921863675117492,0.6074016094207764,0.6074016094207764,1.0,1.0,-2.728930950164795,1.1416938304901123,1.5872372388839722,0.5275591015815735,0.9599926471710204,0.9599926471710204,0.0,87.43499755859375,94.0,62566.77734375,0.0,1561.8917236328125,1.0,279.4009094238281,283.4917907714844,299.1850280761719,303.1340637207031,293.1499938964844,293.1499938964844,279.45001220703125,33408.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259264826774597,1.0,0.0,0.0,3.6494877338409424,3.6495110988616943,8.887038802640745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.3837890625,0.0,1513.2105712890625,1895.4371337890625,0.0,2710.55859375,0.9052504897117616,1.0,0.0,3.0,1.0,0.0
18005160,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.973583161830902,0.3681497275829315,0.3310770690441131,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9821484684944152,0.3792149126529693,0.3588491678237915,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9830730557441713,0.3802923560142517,0.265906810760498,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9460816383361816,0.3389425277709961,0.3210344314575195,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8202105164527893,0.2226607352495193,1.004421591758728,285.0339660644531,284.95001220703125,298.5126953125,296.24462890625,297.8158264160156,297.31298828125,285.0321960449219,1.0,0.4945095181465149,0.6064904928207397,0.6064904928207397,1.0,1.0,-2.738852977752685,1.1453715562820437,1.5934813022613523,0.5289321541786194,0.9859662055969238,0.9859662055969238,0.0,88.5752182006836,112.0,63033.73828125,0.0,1581.3726806640625,1.0,279.4427490234375,283.4731750488281,299.2262268066406,303.24591064453125,293.1499938964844,293.1499938964844,279.1499938964844,32326.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245471715927124,1.0,0.0,0.0,3.7402868270874015,3.740311145782471,9.334759170087636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.962890625,0.0,1607.7890625,1895.4371337890625,0.0,2697.745849609375,0.9228936433792114,1.0,0.0,3.0,1.0,0.0
18005220,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9466057419776917,0.3689810037612915,0.3324300646781921,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9575669169425964,0.381233811378479,0.361295074224472,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9580001831054688,0.3815158605575561,0.2671926617622375,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9179973006248474,0.3407637476921081,0.323277860879898,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7992393374443054,0.2236263304948806,1.0109903812408447,284.9093017578125,284.95001220703125,298.59893798828125,296.2991027832031,297.8472595214844,297.3056945800781,284.9123840332031,1.0,0.5023465156555176,0.6046682596206665,0.6046682596206665,1.0,1.0,-2.7555599212646484,1.1512373685836792,1.6043226718902588,0.531039834022522,0.8898436427116394,0.8898436427116394,0.0,96.50489044189452,130.0,64244.5,0.0,1642.7021484375,1.0,279.15679931640625,283.3300476074219,299.3209533691406,303.493408203125,293.1499938964844,293.1499938964844,279.45001220703125,37692.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327084183692932,1.0,0.0,0.0,3.6772620677948,3.6772866249084473,9.0228235194445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9521484375,0.0,1576.4725341796875,1895.4371337890625,0.0,2773.672607421875,0.9128574132919312,1.0,0.0,3.0,1.0,0.0
18005280,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9466057419776917,0.3689810037612915,0.3324300646781921,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9575669169425964,0.381233811378479,0.361295074224472,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9580001831054688,0.3815158605575561,0.2671926617622375,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9179973006248474,0.3407637476921081,0.323277860879898,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7992393374443054,0.2236263304948806,1.0109903812408447,284.9093017578125,284.95001220703125,298.59893798828125,296.2991027832031,297.8472595214844,297.3056945800781,284.9123840332031,1.0,0.5023465156555176,0.6046682596206665,0.6046682596206665,1.0,1.0,-2.7555599212646484,1.1512373685836792,1.6043226718902588,0.531039834022522,0.8898436427116394,0.8898436427116394,0.0,96.50489044189452,130.0,64244.5,0.0,1642.7021484375,1.0,279.15679931640625,283.3300476074219,299.3209533691406,303.493408203125,293.1499938964844,293.1499938964844,279.45001220703125,37692.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327084183692932,1.0,0.0,0.0,3.6772620677948,3.6772866249084473,9.0228235194445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9521484375,0.0,1576.4725341796875,1895.4371337890625,0.0,2773.672607421875,0.9128574132919312,1.0,0.0,3.0,1.0,0.0
18005340,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9099819660186768,0.3707703649997711,0.334158182144165,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9217711687088012,0.3838468194007873,0.3639874458312988,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9215622544288636,0.3834502100944519,0.2686828374862671,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8858885169029236,0.3430893123149872,0.3257269263267517,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7721181511878967,0.2248483151197433,1.0180257558822632,285.0432434082031,284.95001220703125,298.6855773925781,296.3534240722656,297.882080078125,297.303955078125,285.04248046875,1.0,0.5129391551017761,0.6028460264205933,0.6028460264205933,1.0,1.0,-2.774053812026977,1.157900094985962,1.6161537170410156,0.5333840250968933,1.0,1.0,0.0,108.45779418945312,148.0,64164.2734375,0.0,1726.4539794921875,1.0,279.44317626953125,283.4638366699219,299.3382873535156,303.4330444335937,293.1499938964844,293.1499938964844,279.1499938964844,32807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261026740074158,1.0,0.0,0.0,3.8152012825012207,3.8152263164520255,9.71243707681424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.6123046875,0.0,1699.8779296875,1895.4371337890625,0.0,2712.1962890625,0.9399743676185608,1.0,0.0,3.0,1.0,0.0
18005400,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9099819660186768,0.3707703649997711,0.334158182144165,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9217711687088012,0.3838468194007873,0.3639874458312988,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9215622544288636,0.3834502100944519,0.2686828374862671,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8858885169029236,0.3430893123149872,0.3257269263267517,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7721181511878967,0.2248483151197433,1.0180257558822632,285.0432434082031,284.95001220703125,298.6855773925781,296.3534240722656,297.882080078125,297.303955078125,285.04248046875,1.0,0.5129391551017761,0.6028460264205933,0.6028460264205933,1.0,1.0,-2.774053812026977,1.157900094985962,1.6161537170410156,0.5333840250968933,1.0,1.0,0.0,108.45779418945312,148.0,64164.2734375,0.0,1726.4539794921875,1.0,279.44317626953125,283.4638366699219,299.3382873535156,303.4330444335937,293.1499938964844,293.1499938964844,279.1499938964844,32807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261026740074158,1.0,0.0,0.0,3.8152012825012207,3.8152263164520255,9.71243707681424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.6123046875,0.0,1699.8779296875,1895.4371337890625,0.0,2712.1962890625,0.9399743676185608,1.0,0.0,3.0,1.0,0.0
18005460,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8772303462028503,0.3714048266410827,0.3356082439422607,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8881919384002686,0.3856518566608429,0.3665162026882171,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8874146342277527,0.3844407498836517,0.2700164914131164,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8557056784629822,0.3446702361106872,0.328027069568634,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7462640404701233,0.2255275845527649,1.02463698387146,284.9053039550781,284.95001220703125,298.7723693847656,296.4073486328125,297.9126892089844,297.2953491210937,284.90789794921875,1.0,0.5250581502914429,0.6008099913597107,0.6008099913597107,1.0,1.0,-2.791155815124512,1.1636452674865725,1.6275105476379397,0.535349428653717,0.9123530387878418,0.9123530387878418,0.0,123.44544219970705,166.0,65508.6015625,0.0,1823.58349609375,1.0,279.1566162109375,283.3045349121094,299.4300842285156,303.6849975585937,293.1499938964844,293.1499938964844,278.8500061035156,37382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343170285224915,1.0,0.0,0.0,3.772434949874878,3.772460222244263,9.495914241597348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.583984375,0.0,1684.3917236328125,1895.4371337890625,0.0,2788.668212890625,0.9336475729942322,1.0,0.0,3.0,1.0,0.0
18005520,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8772303462028503,0.3714048266410827,0.3356082439422607,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8881919384002686,0.3856518566608429,0.3665162026882171,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8874146342277527,0.3844407498836517,0.2700164914131164,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8557056784629822,0.3446702361106872,0.328027069568634,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7462640404701233,0.2255275845527649,1.02463698387146,284.9053039550781,284.95001220703125,298.7723693847656,296.4073486328125,297.9126892089844,297.2953491210937,284.90789794921875,1.0,0.5250581502914429,0.6008099913597107,0.6008099913597107,1.0,1.0,-2.791155815124512,1.1636452674865725,1.6275105476379397,0.535349428653717,0.9123530387878418,0.9123530387878418,0.0,123.44544219970705,166.0,65508.6015625,0.0,1823.58349609375,1.0,279.1566162109375,283.3045349121094,299.4300842285156,303.6849975585937,293.1499938964844,293.1499938964844,278.8500061035156,37382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343170285224915,1.0,0.0,0.0,3.772434949874878,3.772460222244263,9.495914241597348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.583984375,0.0,1684.3917236328125,1895.4371337890625,0.0,2788.668212890625,0.9336475729942322,1.0,0.0,3.0,1.0,0.0
18005580,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8488209843635559,0.3718269467353821,0.3365215063095093,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8597463369369507,0.3871976137161255,0.3685842752456665,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8584184050559998,0.385155588388443,0.2709582448005676,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8298892378807068,0.3459801077842712,0.3298861980438232,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7240033149719238,0.2259138822555542,1.029486894607544,284.9003601074219,284.95001220703125,298.8590087890625,296.46063232421875,297.94207763671875,297.2850036621094,284.90289306640625,1.0,0.5376113057136536,0.5987740159034729,0.5987740159034729,1.0,1.0,-2.8039331436157227,1.1673792600631714,1.6365540027618408,0.5362071394920349,0.8510898351669312,0.8510898351669312,0.0,140.3538818359375,169.0,66019.0,0.0,1924.218017578125,1.0,278.857666015625,283.2763366699219,299.4673156738281,303.7664489746094,293.1499938964844,293.1499938964844,279.1499938964844,39972.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380299210548401,1.0,0.0,0.0,3.5701000690460205,3.5701241493225098,8.50460423862387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3447265625,0.0,1475.1524658203125,1895.4371337890625,0.0,2823.314208984375,0.8916078805923462,1.0,0.0,3.0,1.0,0.0
18005640,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8488209843635559,0.3718269467353821,0.3365215063095093,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8597463369369507,0.3871976137161255,0.3685842752456665,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8584184050559998,0.385155588388443,0.2709582448005676,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8298892378807068,0.3459801077842712,0.3298861980438232,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7240033149719238,0.2259138822555542,1.029486894607544,284.9003601074219,284.95001220703125,298.8590087890625,296.46063232421875,297.94207763671875,297.2850036621094,284.90289306640625,1.0,0.5376113057136536,0.5987740159034729,0.5987740159034729,1.0,1.0,-2.8039331436157227,1.1673792600631714,1.6365540027618408,0.5362071394920349,0.8510898351669312,0.8510898351669312,0.0,140.3538818359375,169.0,66019.0,0.0,1924.218017578125,1.0,278.857666015625,283.2763366699219,299.4673156738281,303.7664489746094,293.1499938964844,293.1499938964844,279.1499938964844,39972.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380299210548401,1.0,0.0,0.0,3.5701000690460205,3.5701241493225098,8.50460423862387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3447265625,0.0,1475.1524658203125,1895.4371337890625,0.0,2823.314208984375,0.8916078805923462,1.0,0.0,3.0,1.0,0.0
18005700,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.840859055519104,0.3726714849472046,0.3372380137443542,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8517671823501587,0.3883964717388153,0.3697525858879089,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.850217342376709,0.3860140442848205,0.2715618014335632,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8225400447845459,0.3470110893249511,0.3309171497821808,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7173459529876709,0.2263437807559967,1.0319615602493286,285.029541015625,284.95001220703125,298.9021911621094,296.4869384765625,297.9591369628906,297.28399658203125,285.03277587890625,1.0,0.5421350002288818,0.597756028175354,0.597756028175354,1.0,1.0,-2.811133861541748,1.169601321220398,1.6415326595306396,0.5367872714996338,0.94053316116333,0.94053316116333,0.0,146.44467163085938,169.0,65537.1484375,0.0,1964.8480224609373,1.0,279.0998840332031,283.4132080078125,299.44708251953125,303.5911560058594,293.1499938964844,293.1499938964844,279.1499938964844,34235.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313933610916138,1.0,0.0,0.0,3.6266815662384033,3.6267049312591553,8.776313507041777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.29296875,0.0,1494.2586669921875,1895.4371337890625,0.0,2761.420166015625,0.9009103775024414,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8358436822891235,0.3736431896686554,0.3382643461227417,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8467586636543274,0.3897073268890381,0.3711405992507934,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8450173139572144,0.3869973123073578,0.2723602056503296,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8178097605705261,0.3481465876102447,0.33214071393013,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7128772735595703,0.2268633246421814,1.0349993705749512,285.0195617675781,284.95001220703125,298.9452209472656,296.51300048828125,297.9769897460937,297.2845153808594,285.01824951171875,1.0,0.5461113452911377,0.5967459082603455,0.5967459082603455,1.0,1.0,-2.820115804672241,1.17262601852417,1.6474897861480713,0.537780225276947,0.9604930877685548,0.9604930877685548,0.0,151.05508422851562,157.0,65944.9375,0.0,2001.4427490234373,1.0,279.14239501953125,283.396484375,299.4889221191406,303.6997375488281,293.1499938964844,293.1499938964844,278.8500061035156,33015.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295676708221436,1.0,0.0,0.0,3.706550359725952,3.7065744400024414,9.167123948827792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.22265625,0.0,1574.322998046875,1895.4371337890625,0.0,2744.42138671875,0.9158062934875488,1.0,0.0,3.0,1.0,0.0
18005820,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8349891901016235,0.3743804097175598,0.3392364084720611,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8464949131011963,0.3914811313152313,0.3730635643005371,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.844237208366394,0.3879518806934356,0.2732439041137695,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8174998164176941,0.3496356904506683,0.3337863087654114,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7121502161026001,0.2273849844932556,1.0382007360458374,284.9158020019531,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.277587890625,284.918212890625,1.0,0.5479385256767273,0.5947256684303284,0.5947256684303284,1.0,1.0,-2.830494165420532,1.17516028881073,1.6553338766098022,0.5382524728775024,0.8753868937492371,0.8753868937492371,0.0,152.67608642578125,145.0,66906.15625,0.0,2026.1090087890625,1.0,278.857177734375,283.2745056152344,299.5789489746094,303.9297180175781,293.1499938964844,293.1499938964844,279.1499938964844,38029.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361974954605103,1.0,0.0,0.0,3.618971109390259,3.618995189666748,8.739036161387048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.80859375,0.0,1513.9769287109375,1895.4371337890625,0.0,2806.2099609375,0.9003303647041321,1.0,0.0,3.0,1.0,0.0
18005880,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8349891901016235,0.3743804097175598,0.3392364084720611,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8464949131011963,0.3914811313152313,0.3730635643005371,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.844237208366394,0.3879518806934356,0.2732439041137695,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8174998164176941,0.3496356904506683,0.3337863087654114,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7121502161026001,0.2273849844932556,1.0382007360458374,284.9158020019531,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.277587890625,284.918212890625,1.0,0.5479385256767273,0.5947256684303284,0.5947256684303284,1.0,1.0,-2.830494165420532,1.17516028881073,1.6553338766098022,0.5382524728775024,0.8753868937492371,0.8753868937492371,0.0,152.67608642578125,145.0,66906.15625,0.0,2026.1090087890625,1.0,278.857177734375,283.2745056152344,299.5789489746094,303.9297180175781,293.1499938964844,293.1499938964844,279.1499938964844,38029.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361974954605103,1.0,0.0,0.0,3.618971109390259,3.618995189666748,8.739036161387048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.80859375,0.0,1513.9769287109375,1895.4371337890625,0.0,2806.2099609375,0.9003303647041321,1.0,0.0,3.0,1.0,0.0
18005940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8425309658050537,0.3762628734111786,0.3404284119606018,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8548097014427185,0.3939929604530334,0.3750097453594208,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8519495725631714,0.3896966874599457,0.2741361558437347,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.825168788433075,0.3517304360866546,0.3353753685951233,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.718590497970581,0.2283269613981247,1.0408328771591189,285.0254821777344,284.95001220703125,299.1153564453125,296.6141357421875,298.0419616699219,297.2780456542969,285.0233459472656,1.0,0.5461921095848083,0.5927054286003113,0.5927054286003113,1.0,1.0,-2.8404061794281006,1.1774615049362185,1.6629446744918823,0.5384586453437805,0.9857296347618104,0.9857296347618104,0.0,148.1416015625,133.0,66750.9609375,0.0,2020.369384765625,1.0,279.1430969238281,283.38671875,299.596923828125,303.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,32643.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293704390525818,1.0,0.0,0.0,3.762059211730957,3.7620835304260254,9.44375074141135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0068359375,0.0,1635.562744140625,1895.4371337890625,0.0,2742.5859375,0.9279111623764038,1.0,0.0,3.0,1.0,0.0
18006000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8425309658050537,0.3762628734111786,0.3404284119606018,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8548097014427185,0.3939929604530334,0.3750097453594208,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8519495725631714,0.3896966874599457,0.2741361558437347,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.825168788433075,0.3517304360866546,0.3353753685951233,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.718590497970581,0.2283269613981247,1.0408328771591189,285.0254821777344,284.95001220703125,299.1153564453125,296.6141357421875,298.0419616699219,297.2780456542969,285.0233459472656,1.0,0.5461921095848083,0.5927054286003113,0.5927054286003113,1.0,1.0,-2.8404061794281006,1.1774615049362185,1.6629446744918823,0.5384586453437805,0.9857296347618104,0.9857296347618104,0.0,148.1416015625,133.0,66750.9609375,0.0,2020.369384765625,1.0,279.1430969238281,283.38671875,299.596923828125,303.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,32643.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293704390525818,1.0,0.0,0.0,3.762059211730957,3.7620835304260254,9.44375074141135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0068359375,0.0,1635.562744140625,1895.4371337890625,0.0,2742.5859375,0.9279111623764038,1.0,0.0,3.0,1.0,0.0
18006060,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8544750213623047,0.3771222829818725,0.3411950170993805,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8678621649742126,0.3957930207252502,0.3766186535358429,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8642475605010986,0.3905630111694336,0.2747087180614471,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.836889386177063,0.3531538248062134,0.3366186022758484,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7283246517181396,0.2288562953472137,1.0424375534057615,284.9044189453125,284.95001220703125,299.1987609863281,296.66241455078125,298.0717163085937,297.2718200683594,284.9071655273437,1.0,0.5423420667648315,0.5907164812088013,0.5907164812088013,1.0,1.0,-2.8473808765411377,1.178406834602356,1.6689739227294922,0.5381220579147339,0.8864672780036926,0.8864672780036926,0.0,140.80099487304688,121.0,67699.4453125,0.0,1996.140869140625,1.0,278.85675048828125,283.2500915527344,299.6791687011719,304.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,38071.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363457918167114,1.0,0.0,0.0,3.681105613708496,3.681130409240722,9.0416949660721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.5263671875,0.0,1583.6839599609375,1895.4371337890625,0.0,2807.59375,0.9140207171440125,1.0,0.0,3.0,1.0,0.0
18006120,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8544750213623047,0.3771222829818725,0.3411950170993805,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8678621649742126,0.3957930207252502,0.3766186535358429,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8642475605010986,0.3905630111694336,0.2747087180614471,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.836889386177063,0.3531538248062134,0.3366186022758484,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7283246517181396,0.2288562953472137,1.0424375534057615,284.9044189453125,284.95001220703125,299.1987609863281,296.66241455078125,298.0717163085937,297.2718200683594,284.9071655273437,1.0,0.5423420667648315,0.5907164812088013,0.5907164812088013,1.0,1.0,-2.8473808765411377,1.178406834602356,1.6689739227294922,0.5381220579147339,0.8864672780036926,0.8864672780036926,0.0,140.80099487304688,121.0,67699.4453125,0.0,1996.140869140625,1.0,278.85675048828125,283.2500915527344,299.6791687011719,304.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,38071.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363457918167114,1.0,0.0,0.0,3.681105613708496,3.681130409240722,9.0416949660721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.5263671875,0.0,1583.6839599609375,1895.4371337890625,0.0,2807.59375,0.9140207171440125,1.0,0.0,3.0,1.0,0.0
18006180,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.872583270072937,0.379121333360672,0.3422917425632477,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8871258497238159,0.3983627557754516,0.3784039914608001,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8826974034309387,0.3922996520996094,0.2754255533218384,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8541653752326965,0.3552457988262176,0.3379819691181183,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7423914670944214,0.2298302948474884,1.044215440750122,285.0245666503906,284.95001220703125,299.2806396484375,296.7088317871094,298.10546875,297.2735290527344,285.02264404296875,1.0,0.5372698903083801,0.5887275338172913,0.5887275338172913,1.0,1.0,-2.855474710464477,1.1798486709594729,1.675625920295715,0.5378320217132568,0.9999125599861144,0.9999125599861144,0.0,131.1792449951172,109.0,67428.5703125,0.0,1962.50244140625,1.0,279.1434936523437,283.3736572265625,299.6914367675781,304.0061340332031,293.1499938964844,293.1499938964844,278.8500061035156,32873.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294447064399719,1.0,0.0,0.0,3.812087297439575,3.812112331390381,9.69658799476747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.8955078125,0.0,1696.6531982421875,1895.4371337890625,0.0,2743.27685546875,0.939388394355774,1.0,0.0,3.0,1.0,0.0
18006240,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.872583270072937,0.379121333360672,0.3422917425632477,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8871258497238159,0.3983627557754516,0.3784039914608001,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8826974034309387,0.3922996520996094,0.2754255533218384,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8541653752326965,0.3552457988262176,0.3379819691181183,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7423914670944214,0.2298302948474884,1.044215440750122,285.0245666503906,284.95001220703125,299.2806396484375,296.7088317871094,298.10546875,297.2735290527344,285.02264404296875,1.0,0.5372698903083801,0.5887275338172913,0.5887275338172913,1.0,1.0,-2.855474710464477,1.1798486709594729,1.675625920295715,0.5378320217132568,0.9999125599861144,0.9999125599861144,0.0,131.1792449951172,109.0,67428.5703125,0.0,1962.50244140625,1.0,279.1434936523437,283.3736572265625,299.6914367675781,304.0061340332031,293.1499938964844,293.1499938964844,278.8500061035156,32873.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294447064399719,1.0,0.0,0.0,3.812087297439575,3.812112331390381,9.69658799476747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.8955078125,0.0,1696.6531982421875,1895.4371337890625,0.0,2743.27685546875,0.939388394355774,1.0,0.0,3.0,1.0,0.0
18006300,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.883825421333313,0.3797004222869873,0.3428837060928345,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8989129066467285,0.3993742167949676,0.3793412148952484,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8940789699554443,0.3928423225879669,0.2758176326751709,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8649450540542603,0.3560469150543213,0.3387026786804199,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7511677742004395,0.2301755398511886,1.04530131816864,284.87957763671875,284.95001220703125,299.3209533691406,296.73126220703125,298.1205139160156,297.2718505859375,284.8740234375,1.0,0.5345091819763184,0.5877330899238586,0.5877330899238586,1.0,1.0,-2.859960556030273,1.1807386875152588,1.6792218685150146,0.5378620028495789,0.9069692492485046,0.9069692492485046,0.0,125.95084381103516,109.0,68545.328125,0.0,1944.2735595703125,1.0,278.8939208984375,283.2074890136719,299.76123046875,304.2662048339844,293.1499938964844,293.1499938964844,278.8500061035156,36264.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350846767425537,1.0,0.0,0.0,3.8057358264923096,3.805761575698853,9.664304343459662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.1474609375,0.0,1715.494873046875,1895.4371337890625,0.0,2795.828125,0.9384827613830566,1.0,0.0,3.0,1.0,0.0
18006360,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8951428532600403,0.3800441324710846,0.3430296778678894,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9111969470977784,0.4002044796943664,0.3799507617950439,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.905596137046814,0.3931730389595032,0.2759256362915039,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8760389685630798,0.3566758930683136,0.3391250669956207,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7602229714393616,0.2303906381130218,1.0454468727111816,284.8984069824219,284.95001220703125,299.3607788085937,296.7531433105469,298.13409423828125,297.26812744140625,284.9013366699219,1.0,0.5314887762069702,0.5867781043052673,0.5867781043052673,1.0,1.0,-2.8616838455200195,1.1804206371307373,1.6812632083892822,0.5372721552848816,0.8954986333847046,0.8954986333847046,0.0,120.89602661132812,97.0,68379.046875,0.0,1922.3917236328125,1.0,278.8565673828125,283.2321472167969,299.7695007324219,304.2229309082031,293.1499938964844,293.1499938964844,279.1499938964844,38146.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836260974407196,1.0,0.0,0.0,3.732788324356079,3.7328133583068848,9.297367569160996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.2333984375,0.0,1643.6610107421875,1895.4371337890625,0.0,2806.802001953125,0.9255139827728271,1.0,0.0,3.0,1.0,0.0
