time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9278676509857178,0.3820972740650177,0.3441028594970703,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9465915560722352,0.4028180241584778,0.3817031681537628,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9397785663604736,0.3949256539344787,0.2765973210334778,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9061244130134584,0.3587811887264251,0.3404270708560943,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7852286100387573,0.2313896864652633,1.047010898590088,285.0290832519531,284.95001220703125,299.4389038085937,296.795166015625,298.1665954589844,297.2707214355469,285.02813720703125,1.0,0.5252746343612671,0.5848680734634399,0.5848680734634399,1.0,1.0,-2.869324207305908,1.1816784143447876,1.6876457929611206,0.5368619561195374,1.0,1.0,0.0,109.58871459960938,85.0,67991.3203125,0.0,1879.383056640625,1.0,279.1434326171875,283.3678283691406,299.7778015136719,304.13232421875,293.1499938964844,293.1499938964844,278.8500061035156,33372.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293663859367371,1.0,0.0,0.0,3.847787141799927,3.84781265258789,9.879054232442286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.6630859375,0.0,1743.830078125,1895.4371337890625,0.0,2742.5478515625,0.9477439522743224,1.0,0.0,3.0,1.0,0.0
18006480,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9278676509857178,0.3820972740650177,0.3441028594970703,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9465915560722352,0.4028180241584778,0.3817031681537628,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9397785663604736,0.3949256539344787,0.2765973210334778,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9061244130134584,0.3587811887264251,0.3404270708560943,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7852286100387573,0.2313896864652633,1.047010898590088,285.0290832519531,284.95001220703125,299.4389038085937,296.795166015625,298.1665954589844,297.2707214355469,285.02813720703125,1.0,0.5252746343612671,0.5848680734634399,0.5848680734634399,1.0,1.0,-2.869324207305908,1.1816784143447876,1.6876457929611206,0.5368619561195374,1.0,1.0,0.0,109.58871459960938,85.0,67991.3203125,0.0,1879.383056640625,1.0,279.1434326171875,283.3678283691406,299.7778015136719,304.13232421875,293.1499938964844,293.1499938964844,278.8500061035156,33372.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293663859367371,1.0,0.0,0.0,3.847787141799927,3.84781265258789,9.879054232442286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.6630859375,0.0,1743.830078125,1895.4371337890625,0.0,2742.5478515625,0.9477439522743224,1.0,0.0,3.0,1.0,0.0
18006540,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9687972664833068,0.3830554783344269,0.3448510468006134,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9848945736885072,0.4046926498413086,0.3832530975341797,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9787685871124268,0.3958098888397217,0.277084618806839,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.948157548904419,0.3602173328399658,0.3415469527244568,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8167499303817749,0.2319692373275756,1.0481774806976318,284.89892578125,284.95001220703125,299.51470947265625,296.8345947265625,298.1935119628906,297.2658386230469,284.901123046875,1.0,0.5188211798667908,0.5829580426216125,0.5829580426216125,1.0,1.0,-2.8754286766052246,1.1821869611740112,1.6932415962219238,0.5362191796302795,0.9061635136604308,0.9061635136604308,0.0,98.3329620361328,103.0,68993.5234375,0.0,1833.9486083984373,1.0,278.8569641113281,283.2200012207031,299.8504943847656,304.3454284667969,293.1499938964844,293.1499938964844,278.54998779296875,38055.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360893726348877,1.0,0.0,0.0,3.777933359146118,3.777959108352661,9.523616313344974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.44921875,0.0,1696.1279296875,1895.4371337890625,0.0,2805.201171875,0.9353164434432985,1.0,0.0,3.0,1.0,0.0
18006600,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9687972664833068,0.3830554783344269,0.3448510468006134,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9848945736885072,0.4046926498413086,0.3832530975341797,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9787685871124268,0.3958098888397217,0.277084618806839,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.948157548904419,0.3602173328399658,0.3415469527244568,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8167499303817749,0.2319692373275756,1.0481774806976318,284.89892578125,284.95001220703125,299.51470947265625,296.8345947265625,298.1935119628906,297.2658386230469,284.901123046875,1.0,0.5188211798667908,0.5829580426216125,0.5829580426216125,1.0,1.0,-2.8754286766052246,1.1821869611740112,1.6932415962219238,0.5362191796302795,0.9061635136604308,0.9061635136604308,0.0,98.3329620361328,103.0,68993.5234375,0.0,1833.9486083984373,1.0,278.8569641113281,283.2200012207031,299.8504943847656,304.3454284667969,293.1499938964844,293.1499938964844,278.54998779296875,38055.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360893726348877,1.0,0.0,0.0,3.777933359146118,3.777959108352661,9.523616313344974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.44921875,0.0,1696.1279296875,1895.4371337890625,0.0,2805.201171875,0.9353164434432985,1.0,0.0,3.0,1.0,0.0
18006660,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9671894311904908,0.3839168548583984,0.3455495536327362,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9840952754020692,0.4064419269561767,0.3848636448383331,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9771906137466432,0.3965467810630798,0.2775654792785644,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9468986988067628,0.3615059554576874,0.3427397906780243,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8153985738754272,0.2323899269104004,1.0501097440719604,284.9010925292969,284.95001220703125,299.5879821777344,296.8712463378906,298.2188415527344,297.26007080078125,284.9025573730469,1.0,0.5211060643196106,0.5810768604278564,0.5810768604278564,1.0,1.0,-2.882530450820923,1.1831705570220947,1.6993597745895386,0.5356089472770691,0.8486781716346741,0.8486781716346741,0.0,99.22814178466795,121.0,69277.171875,0.0,1849.6204833984373,1.0,278.55780029296875,283.1993103027344,299.87286376953125,304.3955078125,293.1499938964844,293.1499938964844,278.8500061035156,40023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386068344116211,1.0,0.0,0.0,3.567044973373413,3.5670688152313232,8.49005346026388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.8427734375,0.0,1472.2440185546875,1895.4371337890625,0.0,2828.701416015625,0.89087975025177,1.0,0.0,3.0,1.0,0.0
18006720,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9671894311904908,0.3839168548583984,0.3455495536327362,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9840952754020692,0.4064419269561767,0.3848636448383331,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9771906137466432,0.3965467810630798,0.2775654792785644,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9468986988067628,0.3615059554576874,0.3427397906780243,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8153985738754272,0.2323899269104004,1.0501097440719604,284.9010925292969,284.95001220703125,299.5879821777344,296.8712463378906,298.2188415527344,297.26007080078125,284.9025573730469,1.0,0.5211060643196106,0.5810768604278564,0.5810768604278564,1.0,1.0,-2.882530450820923,1.1831705570220947,1.6993597745895386,0.5356089472770691,0.8486781716346741,0.8486781716346741,0.0,99.22814178466795,121.0,69277.171875,0.0,1849.6204833984373,1.0,278.55780029296875,283.1993103027344,299.87286376953125,304.3955078125,293.1499938964844,293.1499938964844,278.8500061035156,40023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386068344116211,1.0,0.0,0.0,3.567044973373413,3.5670688152313232,8.49005346026388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.8427734375,0.0,1472.2440185546875,1895.4371337890625,0.0,2828.701416015625,0.89087975025177,1.0,0.0,3.0,1.0,0.0
18006780,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9447478652000428,0.3860284686088562,0.3474932909011841,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9643601775169371,0.4090959727764129,0.3874647319316864,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9556766748428344,0.3983132839202881,0.2788556516170501,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9233341813087464,0.3635919094085693,0.3448258638381958,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7973628640174866,0.2333251386880874,1.055092215538025,285.01300048828125,284.95001220703125,299.6584167480469,296.90484619140625,298.2488098144531,297.2638854980469,285.01239013671875,1.0,0.5282646417617798,0.5791956782341003,0.5791956782341003,1.0,1.0,-2.898031711578369,1.187885046005249,1.7101465463638306,0.5368102788925171,0.951220154762268,0.951220154762268,0.0,106.7068099975586,139.0,69118.4296875,0.0,1911.3646240234373,1.0,278.84185791015625,283.31591796875,299.883056640625,304.3104858398437,293.1499938964844,293.1499938964844,278.54998779296875,33301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307451605796814,1.0,0.0,0.0,3.6932530403137207,3.69327712059021,9.101468094740994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.0830078125,0.0,1561.39501953125,1895.4371337890625,0.0,2755.38330078125,0.913143277168274,1.0,0.0,3.0,1.0,0.0
18006840,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9447478652000428,0.3860284686088562,0.3474932909011841,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9643601775169371,0.4090959727764129,0.3874647319316864,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9556766748428344,0.3983132839202881,0.2788556516170501,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9233341813087464,0.3635919094085693,0.3448258638381958,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7973628640174866,0.2333251386880874,1.055092215538025,285.01300048828125,284.95001220703125,299.6584167480469,296.90484619140625,298.2488098144531,297.2638854980469,285.01239013671875,1.0,0.5282646417617798,0.5791956782341003,0.5791956782341003,1.0,1.0,-2.898031711578369,1.187885046005249,1.7101465463638306,0.5368102788925171,0.951220154762268,0.951220154762268,0.0,106.7068099975586,139.0,69118.4296875,0.0,1911.3646240234373,1.0,278.84185791015625,283.31591796875,299.883056640625,304.3104858398437,293.1499938964844,293.1499938964844,278.54998779296875,33301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307451605796814,1.0,0.0,0.0,3.6932530403137207,3.69327712059021,9.101468094740994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.0830078125,0.0,1561.39501953125,1895.4371337890625,0.0,2755.38330078125,0.913143277168274,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.928075909614563,0.386543720960617,0.348439484834671,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9488704800605774,0.4100654423236847,0.3887943625450134,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9392530918121338,0.3987815380096435,0.2795135676860809,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9074325561523438,0.3643127083778381,0.3459030091762543,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7847872376441956,0.2335853427648544,1.0578566789627075,284.8843688964844,284.95001220703125,299.6924743652344,296.9204406738281,298.2610778808594,297.2621459960937,284.8815002441406,1.0,0.5330103635787964,0.5782550573348999,0.5782550573348999,1.0,1.0,-2.9061803817749023,1.1903890371322632,1.7157912254333496,0.5375694036483765,0.867394745349884,0.867394745349884,0.0,112.34175872802734,139.0,70139.6328125,0.0,1952.5150146484373,1.0,278.5965576171875,283.1674194335937,299.94677734375,304.5638122558594,293.1499938964844,293.1499938964844,278.54998779296875,37157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360580205917358,1.0,0.0,0.0,3.67136025428772,3.671384572982788,8.993884534902463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.423828125,0.0,1565.77392578125,1895.4371337890625,0.0,2804.908203125,0.9087201952934264,1.0,0.0,3.0,1.0,0.0
18006960,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093552827835084,0.3868547081947326,0.3489826321601867,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301830530166626,0.4108748435974121,0.3898369669914245,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.920029640197754,0.3990650475025177,0.2799216508865356,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8911194205284119,0.3648772835731506,0.3467201888561249,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7708079218864441,0.2337163537740707,1.0598208904266355,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.27178955078125,297.25848388671875,284.9229736328125,1.0,0.5381302833557129,0.5772286653518677,0.5772286653518677,1.0,1.0,-2.911921977996826,1.1917123794555664,1.7202094793319702,0.5376489758491516,0.8736860752105713,0.8736860752105713,0.0,119.16411590576172,157.0,70053.2890625,0.0,1995.810546875,1.0,278.5573425292969,283.2027893066406,299.94989013671875,304.5161437988281,293.1499938964844,293.1499938964844,278.8500061035156,37921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371558785438538,1.0,0.0,0.0,3.603733539581299,3.603757619857788,8.66560014856077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.4482421875,0.0,1496.49267578125,1895.4371337890625,0.0,2815.15478515625,0.8969959020614624,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8799545168876648,0.3885346055030823,0.3507831692695617,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.898381233215332,0.4132280945777893,0.3924334943294525,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8890452980995178,0.4004699289798736,0.2811641991138458,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8631370067596436,0.3666476607322693,0.3487917482852936,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7470927834510803,0.2343750894069671,1.064955234527588,285.02301025390625,284.95001220703125,299.7896728515625,296.9620361328125,298.29693603515625,297.25933837890625,285.02099609375,1.0,0.5494464635848999,0.5751757621765137,0.5751757621765137,1.0,1.0,-2.927355527877808,1.1960910558700562,1.7312644720077517,0.538505494594574,0.9796221852302552,0.9796221852302552,0.0,133.87657165527344,175.0,69960.3984375,0.0,2094.919677734375,1.0,278.8429870605469,283.3074951171875,299.9499206542969,304.4360046386719,293.1499938964844,293.1499938964844,278.54998779296875,32671.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315364122390747,1.0,0.0,0.0,3.747744083404541,3.74776840209961,9.37201889428252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3837890625,0.0,1619.0850830078125,1895.4371337890625,0.0,2762.7529296875,0.9246836304664612,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8799545168876648,0.3885346055030823,0.3507831692695617,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.898381233215332,0.4132280945777893,0.3924334943294525,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8890452980995178,0.4004699289798736,0.2811641991138458,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8631370067596436,0.3666476607322693,0.3487917482852936,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7470927834510803,0.2343750894069671,1.064955234527588,285.02301025390625,284.95001220703125,299.7896728515625,296.9620361328125,298.29693603515625,297.25933837890625,285.02099609375,1.0,0.5494464635848999,0.5751757621765137,0.5751757621765137,1.0,1.0,-2.927355527877808,1.1960910558700562,1.7312644720077517,0.538505494594574,0.9796221852302552,0.9796221852302552,0.0,133.87657165527344,175.0,69960.3984375,0.0,2094.919677734375,1.0,278.8429870605469,283.3074951171875,299.9499206542969,304.4360046386719,293.1499938964844,293.1499938964844,278.54998779296875,32671.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315364122390747,1.0,0.0,0.0,3.747744083404541,3.74776840209961,9.37201889428252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3837890625,0.0,1619.0850830078125,1895.4371337890625,0.0,2762.7529296875,0.9246836304664612,1.0,0.0,3.0,1.0,0.0
18007140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8535764813423157,0.3889681994915008,0.3520965874195099,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8714260458946228,0.4147009551525116,0.3947038054466247,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8619402050971985,0.4008671343326568,0.2821207642555237,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8384427428245544,0.3676094710826874,0.3505664467811584,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7262359261512756,0.2344738543033599,1.0692367553710938,284.9095764160156,284.95001220703125,299.8500061035156,296.9851379394531,298.3150634765625,297.251220703125,284.91192626953125,1.0,0.5614222884178162,0.5731228590011597,0.5731228590011597,1.0,1.0,-2.94010066986084,1.1991952657699585,1.7409054040908811,0.5388558506965637,0.8862476944923401,0.8862476944923401,0.0,150.65518188476562,193.0,70931.203125,0.0,2200.737548828125,1.0,278.556884765625,283.1756591796875,300.00457763671875,304.6334228515625,293.1499938964844,293.1499938964844,278.8500061035156,37879.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388831615447998,1.0,0.0,0.0,3.669161796569824,3.669186353683472,8.983116117633472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.302734375,0.0,1568.7257080078125,1895.4371337890625,0.0,2831.281982421875,0.9112741947174072,1.0,0.0,3.0,1.0,0.0
18007200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8535764813423157,0.3889681994915008,0.3520965874195099,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8714260458946228,0.4147009551525116,0.3947038054466247,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8619402050971985,0.4008671343326568,0.2821207642555237,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8384427428245544,0.3676094710826874,0.3505664467811584,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7262359261512756,0.2344738543033599,1.0692367553710938,284.9095764160156,284.95001220703125,299.8500061035156,296.9851379394531,298.3150634765625,297.251220703125,284.91192626953125,1.0,0.5614222884178162,0.5731228590011597,0.5731228590011597,1.0,1.0,-2.94010066986084,1.1991952657699585,1.7409054040908811,0.5388558506965637,0.8862476944923401,0.8862476944923401,0.0,150.65518188476562,193.0,70931.203125,0.0,2200.737548828125,1.0,278.556884765625,283.1756591796875,300.00457763671875,304.6334228515625,293.1499938964844,293.1499938964844,278.8500061035156,37879.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388831615447998,1.0,0.0,0.0,3.669161796569824,3.669186353683472,8.983116117633472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.302734375,0.0,1568.7257080078125,1895.4371337890625,0.0,2831.281982421875,0.9112741947174072,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8329600691795349,0.3904233574867248,0.3537393510341644,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8500266671180725,0.4168620705604553,0.3971808552742004,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8405821323394775,0.4020474851131439,0.2832486033439636,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8187556266784668,0.3691580593585968,0.3524941205978393,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.708251953125,0.234909638762474,1.0737295150756836,285.0219421386719,284.95001220703125,299.90838623046875,297.0062255859375,298.3368530273437,297.2508850097656,285.02008056640625,1.0,0.5736512541770935,0.5709925889968872,0.5709925889968872,1.0,1.0,-2.954118728637696,1.202744483947754,1.7513742446899414,0.539156436920166,0.9953977465629578,0.9953977465629578,0.0,167.8826446533203,181.0,70707.46875,0.0,2311.99072265625,1.0,278.8434143066406,283.2917175292969,299.9946594238281,304.5331420898437,293.1499938964844,293.1499938964844,278.54998779296875,32878.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333426713943481,1.0,0.0,0.0,3.801360607147217,3.8013854026794434,9.642094482842367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.6484375,0.0,1683.85009765625,1895.4371337890625,0.0,2779.583984375,0.936954379081726,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8329600691795349,0.3904233574867248,0.3537393510341644,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8500266671180725,0.4168620705604553,0.3971808552742004,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8405821323394775,0.4020474851131439,0.2832486033439636,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8187556266784668,0.3691580593585968,0.3524941205978393,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.708251953125,0.234909638762474,1.0737295150756836,285.0219421386719,284.95001220703125,299.90838623046875,297.0062255859375,298.3368530273437,297.2508850097656,285.02008056640625,1.0,0.5736512541770935,0.5709925889968872,0.5709925889968872,1.0,1.0,-2.954118728637696,1.202744483947754,1.7513742446899414,0.539156436920166,0.9953977465629578,0.9953977465629578,0.0,167.8826446533203,181.0,70707.46875,0.0,2311.99072265625,1.0,278.8434143066406,283.2917175292969,299.9946594238281,304.5331420898437,293.1499938964844,293.1499938964844,278.54998779296875,32878.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333426713943481,1.0,0.0,0.0,3.801360607147217,3.8013854026794434,9.642094482842367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.6484375,0.0,1683.85009765625,1895.4371337890625,0.0,2779.583984375,0.936954379081726,1.0,0.0,3.0,1.0,0.0
18007380,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8276584148406982,0.3907305896282196,0.3545082807540893,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8450262546539307,0.418214738368988,0.3988878428936004,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8350995779037476,0.4023045003414154,0.2837750315666199,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.813734769821167,0.3699694275856018,0.3536771535873413,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7029502391815186,0.2348633557558059,1.0751934051513672,284.90020751953125,284.95001220703125,299.9667053222656,297.0271301269531,298.3534240722656,297.24249267578125,284.9026184082031,1.0,0.5769966840744019,0.56886225938797,0.56886225938797,1.0,1.0,-2.9609246253967285,1.20300030708313,1.757924199104309,0.5380393266677856,0.8931810855865479,0.8931810855865479,0.0,173.3002471923828,169.0,71570.8515625,0.0,2351.48876953125,1.0,278.5565185546875,283.153564453125,300.0447082519531,304.7195739746094,293.1499938964844,293.1499938964844,278.8500061035156,38139.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402857184410095,1.0,0.0,0.0,3.719280481338501,3.719305515289306,9.230200817000878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8955078125,0.0,1627.934326171875,1895.4371337890625,0.0,2844.384765625,0.9225366115570068,1.0,0.0,3.0,1.0,0.0
18007440,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8276584148406982,0.3907305896282196,0.3545082807540893,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8450262546539307,0.418214738368988,0.3988878428936004,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8350995779037476,0.4023045003414154,0.2837750315666199,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.813734769821167,0.3699694275856018,0.3536771535873413,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7029502391815186,0.2348633557558059,1.0751934051513672,284.90020751953125,284.95001220703125,299.9667053222656,297.0271301269531,298.3534240722656,297.24249267578125,284.9026184082031,1.0,0.5769966840744019,0.56886225938797,0.56886225938797,1.0,1.0,-2.9609246253967285,1.20300030708313,1.757924199104309,0.5380393266677856,0.8931810855865479,0.8931810855865479,0.0,173.3002471923828,169.0,71570.8515625,0.0,2351.48876953125,1.0,278.5565185546875,283.153564453125,300.0447082519531,304.7195739746094,293.1499938964844,293.1499938964844,278.8500061035156,38139.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402857184410095,1.0,0.0,0.0,3.719280481338501,3.719305515289306,9.230200817000878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8955078125,0.0,1627.934326171875,1895.4371337890625,0.0,2844.384765625,0.9225366115570068,1.0,0.0,3.0,1.0,0.0
18007500,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8284807205200195,0.3913971483707428,0.3547795712947845,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8461628556251526,0.4192309081554413,0.3995997011661529,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8358697891235352,0.4027926027774811,0.2839217782020569,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8146876692771912,0.3706490397453308,0.3541079759597778,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7035508155822754,0.2350180149078369,1.0751783847808838,285.0286560058594,284.95001220703125,299.995849609375,297.0375061035156,298.3638000488281,297.241943359375,285.0316772460937,1.0,0.5768195986747742,0.5677971243858337,0.5677971243858337,1.0,1.0,-2.962777614593506,1.202444076538086,1.76033353805542,0.5369876027107239,0.9823882579803468,0.9823882579803468,0.0,172.80545043945312,169.0,70853.3828125,0.0,2352.3291015625,1.0,278.8038330078125,283.293701171875,300.0111999511719,304.5183410644531,293.1499938964844,293.1499938964844,278.8500061035156,34027.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351908922195435,1.0,0.0,0.0,3.766567945480346,3.766592741012573,9.466401138524816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.791015625,0.0,1651.5333251953125,1895.4371337890625,0.0,2796.818603515625,0.9317379593849182,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8316279649734497,0.3923054039478302,0.3554548323154449,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8496360182762146,0.4204310476779938,0.4005919694900512,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8389160633087158,0.4034644067287445,0.2842924296855926,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8178377747535706,0.3714803159236908,0.354764312505722,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7062619924545288,0.2353040426969528,1.0758424997329712,285.0168151855469,284.95001220703125,300.02496337890625,297.0477905273437,298.37548828125,297.2435913085937,285.0150756835937,1.0,0.5759359002113342,0.5667756199836731,0.5667756199836731,1.0,1.0,-2.966813087463379,1.20289409160614,1.7639189958572388,0.5364798307418823,1.0,1.0,0.0,170.60812377929688,157.0,71115.2890625,0.0,2348.478271484375,1.0,278.8435363769531,283.2772216796875,300.033203125,304.6021728515625,293.1499938964844,293.1499938964844,278.54998779296875,33238.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341361284255981,1.0,0.0,0.0,3.8356683254241934,3.835693597793579,9.816922101890668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.095703125,0.0,1727.9962158203125,1895.4371337890625,0.0,2786.981689453125,0.9450517892837524,1.0,0.0,3.0,1.0,0.0
18007620,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.839824914932251,0.39286670088768,0.3560048043727875,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.858884871006012,0.4219538867473602,0.401984840631485,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470873832702637,0.4037706255912781,0.2845084071159363,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260360956192017,0.3723269701004028,0.3555113673210144,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7134652137756348,0.2353777736425399,1.0755754709243774,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.3929748535156,297.2373352050781,284.8985900878906,1.0,0.5723593235015869,0.5647326111793518,0.5647326111793518,1.0,1.0,-2.969993829727173,1.201587200164795,1.7684067487716677,0.5345003008842468,0.895515501499176,0.895515501499176,0.0,164.19332885742188,145.0,71874.8359375,0.0,2321.712158203125,1.0,278.5561218261719,283.1414794921875,300.0827941894531,304.779052734375,293.1499938964844,293.1499938964844,278.8500061035156,38420.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840404212474823,1.0,0.0,0.0,3.7441911697387695,3.744216680526733,9.354257599625272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.646484375,0.0,1659.08740234375,1895.4371337890625,0.0,2845.49169921875,0.9282986521720886,1.0,0.0,3.0,1.0,0.0
18007680,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.839824914932251,0.39286670088768,0.3560048043727875,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.858884871006012,0.4219538867473602,0.401984840631485,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470873832702637,0.4037706255912781,0.2845084071159363,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260360956192017,0.3723269701004028,0.3555113673210144,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7134652137756348,0.2353777736425399,1.0755754709243774,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.3929748535156,297.2373352050781,284.8985900878906,1.0,0.5723593235015869,0.5647326111793518,0.5647326111793518,1.0,1.0,-2.969993829727173,1.201587200164795,1.7684067487716677,0.5345003008842468,0.895515501499176,0.895515501499176,0.0,164.19332885742188,145.0,71874.8359375,0.0,2321.712158203125,1.0,278.5561218261719,283.1414794921875,300.0827941894531,304.779052734375,293.1499938964844,293.1499938964844,278.8500061035156,38420.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840404212474823,1.0,0.0,0.0,3.7441911697387695,3.744216680526733,9.354257599625272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.646484375,0.0,1659.08740234375,1895.4371337890625,0.0,2845.49169921875,0.9282986521720886,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.852957010269165,0.3946214318275451,0.3568909466266632,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8733370900154114,0.4243297278881073,0.4035896062850952,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8602294921875,0.4050067961215973,0.2848833501338959,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8386367559432983,0.373906672000885,0.3563981354236603,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7240297198295593,0.2359522730112075,1.075608491897583,285.0175170898437,284.95001220703125,300.1410217285156,297.0884094238281,298.41583251953125,297.2403869628906,285.0158996582031,1.0,0.5673643350601196,0.5626896023750305,0.5626896023750305,1.0,1.0,-2.974536180496216,1.2008713483810425,1.7736648321151731,0.5325807929039001,1.0,1.0,0.0,154.98854064941406,133.0,71350.828125,0.0,2283.171142578125,1.0,278.84381103515625,283.2705383300781,300.0720520019531,304.6577453613281,293.1499938964844,293.1499938964844,278.54998779296875,33466.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338823318481445,1.0,0.0,0.0,3.854117393493652,3.8541431427001953,9.911586857924704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.8515625,0.0,1752.3184814453125,1895.4371337890625,0.0,2784.615478515625,0.949209213256836,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.852957010269165,0.3946214318275451,0.3568909466266632,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8733370900154114,0.4243297278881073,0.4035896062850952,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8602294921875,0.4050067961215973,0.2848833501338959,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8386367559432983,0.373906672000885,0.3563981354236603,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7240297198295593,0.2359522730112075,1.075608491897583,285.0175170898437,284.95001220703125,300.1410217285156,297.0884094238281,298.41583251953125,297.2403869628906,285.0158996582031,1.0,0.5673643350601196,0.5626896023750305,0.5626896023750305,1.0,1.0,-2.974536180496216,1.2008713483810425,1.7736648321151731,0.5325807929039001,1.0,1.0,0.0,154.98854064941406,133.0,71350.828125,0.0,2283.171142578125,1.0,278.84381103515625,283.2705383300781,300.0720520019531,304.6577453613281,293.1499938964844,293.1499938964844,278.54998779296875,33466.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338823318481445,1.0,0.0,0.0,3.854117393493652,3.8541431427001953,9.911586857924704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.8515625,0.0,1752.3184814453125,1895.4371337890625,0.0,2784.615478515625,0.949209213256836,1.0,0.0,3.0,1.0,0.0
18007860,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8690816164016724,0.3952499628067016,0.3573915958404541,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8909857869148254,0.4259509444236755,0.4049487709999084,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8764731884002686,0.4053738415241241,0.2850431203842163,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8541076183319092,0.3748105764389038,0.3570642471313476,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7364234924316406,0.2361339032649994,1.0751895904541016,284.8955383300781,284.95001220703125,300.1988220214844,297.1082458496094,298.4337158203125,297.2352905273437,284.8983459472656,1.0,0.5615683197975159,0.5607608556747437,0.5607608556747437,1.0,1.0,-2.977269411087036,1.1994458436965942,1.7778234481811523,0.5305461287498474,0.8992699384689331,0.8992699384689331,0.0,144.92181396484375,121.0,72119.7109375,0.0,2236.9228515625,1.0,278.5559997558594,283.1337890625,300.1220703125,304.8348693847656,293.1499938964844,293.1499938964844,278.8500061035156,38444.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399871587753296,1.0,0.0,0.0,3.763047218322754,3.763072967529297,9.44871260344371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.69921875,0.0,1681.473388671875,1895.4371337890625,0.0,2841.59521484375,0.9325069189071656,1.0,0.0,3.0,1.0,0.0
18007920,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8690816164016724,0.3952499628067016,0.3573915958404541,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8909857869148254,0.4259509444236755,0.4049487709999084,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8764731884002686,0.4053738415241241,0.2850431203842163,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8541076183319092,0.3748105764389038,0.3570642471313476,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7364234924316406,0.2361339032649994,1.0751895904541016,284.8955383300781,284.95001220703125,300.1988220214844,297.1082458496094,298.4337158203125,297.2352905273437,284.8983459472656,1.0,0.5615683197975159,0.5607608556747437,0.5607608556747437,1.0,1.0,-2.977269411087036,1.1994458436965942,1.7778234481811523,0.5305461287498474,0.8992699384689331,0.8992699384689331,0.0,144.92181396484375,121.0,72119.7109375,0.0,2236.9228515625,1.0,278.5559997558594,283.1337890625,300.1220703125,304.8348693847656,293.1499938964844,293.1499938964844,278.8500061035156,38444.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399871587753296,1.0,0.0,0.0,3.763047218322754,3.763072967529297,9.44871260344371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.69921875,0.0,1681.473388671875,1895.4371337890625,0.0,2841.59521484375,0.9325069189071656,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8907817602157593,0.3970212042331695,0.3582214117050171,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9146612286567688,0.4283945262432098,0.4065402746200561,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.89815753698349,0.4066486656665802,0.2853871583938598,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8749573826789856,0.3764286637306213,0.3579087853431701,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7529487609863281,0.2367845475673675,1.0752111673355105,285.0213623046875,284.95001220703125,300.2563781738281,297.1277770996094,298.456787109375,297.23907470703125,285.0202941894531,1.0,0.5553011298179626,0.5588321685791016,0.5588321685791016,1.0,1.0,-2.981626033782959,1.19873309135437,1.782892823219299,0.5286362767219543,1.0,1.0,0.0,133.68972778320312,109.0,71552.59375,0.0,2187.514892578125,1.0,278.8436279296875,283.267822265625,300.111328125,304.71124267578125,293.1499938964844,293.1499938964844,278.54998779296875,33694.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334439992904663,1.0,0.0,0.0,3.86647367477417,3.866499423980713,9.975241255233414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9716796875,0.0,1769.33154296875,1895.4371337890625,0.0,2780.52880859375,0.952179491519928,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8907817602157593,0.3970212042331695,0.3582214117050171,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9146612286567688,0.4283945262432098,0.4065402746200561,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.89815753698349,0.4066486656665802,0.2853871583938598,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8749573826789856,0.3764286637306213,0.3579087853431701,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7529487609863281,0.2367845475673675,1.0752111673355105,285.0213623046875,284.95001220703125,300.2563781738281,297.1277770996094,298.456787109375,297.23907470703125,285.0202941894531,1.0,0.5553011298179626,0.5588321685791016,0.5588321685791016,1.0,1.0,-2.981626033782959,1.19873309135437,1.782892823219299,0.5286362767219543,1.0,1.0,0.0,133.68972778320312,109.0,71552.59375,0.0,2187.514892578125,1.0,278.8436279296875,283.267822265625,300.111328125,304.71124267578125,293.1499938964844,293.1499938964844,278.54998779296875,33694.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334439992904663,1.0,0.0,0.0,3.86647367477417,3.866499423980713,9.975241255233414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9716796875,0.0,1769.33154296875,1895.4371337890625,0.0,2780.52880859375,0.952179491519928,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9036542773246764,0.3974605202674866,0.3586853742599487,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9298505187034608,0.4293242990970611,0.4073946177959442,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9113569259643556,0.4069555401802063,0.2856060862541199,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8874995708465576,0.3769835233688354,0.3583877682685852,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7630492448806763,0.2369697093963623,1.0754997730255127,284.8783569335937,284.95001220703125,300.2850646972656,297.1374206542969,298.4664001464844,297.2379455566406,284.8734436035156,1.0,0.552126407623291,0.5578678250312805,0.5578678250312805,1.0,1.0,-2.9844019412994385,1.198611617088318,1.7857903242111206,0.5278943181037903,0.9163579940795898,0.9163579940795898,0.0,127.92945098876952,109.0,72614.7265625,0.0,2163.055419921875,1.0,278.5936584472656,283.1039733886719,300.16424560546875,304.95184326171875,293.1499938964844,293.1499938964844,278.54998779296875,36640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385810256004333,1.0,0.0,0.0,3.8552656173706055,3.855291843414306,9.91749288914434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.9521484375,0.0,1778.8167724609375,1895.4371337890625,0.0,2828.46044921875,0.9499849081039428,1.0,0.0,3.0,1.0,0.0
18008160,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.917281210422516,0.3976404368877411,0.3586812019348144,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.94492906332016,0.4300611615180969,0.4079057574272156,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9255807995796204,0.4070417881011963,0.2855370044708252,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.900102436542511,0.3773556649684906,0.3585588037967682,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7733381986618042,0.2370223701000213,1.0748629570007324,284.8961181640625,284.95001220703125,300.3136901855469,297.1469421386719,298.4745178222656,297.2344665527344,284.8988342285156,1.0,0.5487651824951172,0.5569174289703369,0.5569174289703369,1.0,1.0,-2.9843711853027344,1.197270750999451,1.7871004343032837,0.5265303254127502,0.9038095474243164,0.9038095474243164,0.0,122.49573516845705,97.0,72362.3671875,0.0,2135.34716796875,1.0,278.55621337890625,283.1268920898437,300.16070556640625,304.8900756835937,293.1499938964844,293.1499938964844,278.25,38356.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394981026649475,1.0,0.0,0.0,3.781581401824951,3.781607151031494,9.542017096464406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.423828125,0.0,1702.8150634765625,1895.4371337890625,0.0,2837.0263671875,0.936566174030304,1.0,0.0,3.0,1.0,0.0
18008220,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9513979554176332,0.3982228338718414,0.3586682379245758,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9772197604179382,0.4316689074039459,0.4088955819606781,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.959176778793335,0.4073623716831207,0.2853688597679138,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9331178069114684,0.3781966269016266,0.3588448762893677,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7985361814498901,0.2371653169393539,1.0732499361038208,284.8990173339844,284.95001220703125,300.3707580566406,297.16571044921875,298.4918518066406,297.229736328125,284.89990234375,1.0,0.541763424873352,0.5550167560577393,0.5550167560577393,1.0,1.0,-2.983746290206909,1.1943358182907104,1.7894104719161987,0.5235662460327148,0.84641432762146,0.84641432762146,0.0,111.3181610107422,115.0,72384.7890625,0.0,2077.39404296875,1.0,278.2576904296875,283.1073913574219,300.1650085449219,304.9062194824219,293.1499938964844,293.1499938964844,278.54998779296875,40160.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413971066474915,1.0,0.0,0.0,3.567300081253052,3.567323923110962,8.491268204124935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.294921875,0.0,1473.517822265625,1895.4371337890625,0.0,2854.771240234375,0.8909700512886047,1.0,0.0,3.0,1.0,0.0
