time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9513979554176332,0.3982228338718414,0.3586682379245758,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9772197604179382,0.4316689074039459,0.4088955819606781,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.959176778793335,0.4073623716831207,0.2853688597679138,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9331178069114684,0.3781966269016266,0.3588448762893677,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7985361814498901,0.2371653169393539,1.0732499361038208,284.8990173339844,284.95001220703125,300.3707580566406,297.16571044921875,298.4918518066406,297.229736328125,284.89990234375,1.0,0.541763424873352,0.5550167560577393,0.5550167560577393,1.0,1.0,-2.983746290206909,1.1943358182907104,1.7894104719161987,0.5235662460327148,0.84641432762146,0.84641432762146,0.0,111.3181610107422,115.0,72384.7890625,0.0,2077.39404296875,1.0,278.2576904296875,283.1073913574219,300.1650085449219,304.9062194824219,293.1499938964844,293.1499938964844,278.54998779296875,40160.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413971066474915,1.0,0.0,0.0,3.567300081253052,3.567323923110962,8.491268204124935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.294921875,0.0,1473.517822265625,1895.4371337890625,0.0,2854.771240234375,0.8909700512886047,1.0,0.0,3.0,1.0,0.0
18008340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9539825916290284,0.4001094102859497,0.3601438105106354,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9798329472541808,0.4342648088932037,0.4111493527889251,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9612738490104676,0.4087758064270019,0.2862013876438141,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9357879161834716,0.3799161612987518,0.3602922856807709,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8001418709754944,0.2379025816917419,1.0759427547454834,285.0039367675781,284.95001220703125,300.427490234375,297.1840515136719,298.5156555175781,297.2354431152344,285.0034484863281,1.0,0.5439689755439758,0.5531160831451416,0.5531160831451416,1.0,1.0,-2.9941930770874023,1.1962345838546753,1.7979583740234375,0.5227983593940735,0.9403389096260072,0.9403389096260072,0.0,111.3557357788086,133.0,72035.875,0.0,2095.560791015625,1.0,278.54180908203125,283.22149658203125,300.1621398925781,304.79254150390625,293.1499938964844,293.1499938964844,278.25,33689.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833672046661377,1.0,0.0,0.0,3.679685115814209,3.679708957672119,9.034718004841124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.9462890625,0.0,1549.017822265625,1895.4371337890625,0.0,2782.65478515625,0.9103363752365112,1.0,0.0,3.0,1.0,0.0
18008400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9539825916290284,0.4001094102859497,0.3601438105106354,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9798329472541808,0.4342648088932037,0.4111493527889251,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9612738490104676,0.4087758064270019,0.2862013876438141,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9357879161834716,0.3799161612987518,0.3602922856807709,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8001418709754944,0.2379025816917419,1.0759427547454834,285.0039367675781,284.95001220703125,300.427490234375,297.1840515136719,298.5156555175781,297.2354431152344,285.0034484863281,1.0,0.5439689755439758,0.5531160831451416,0.5531160831451416,1.0,1.0,-2.9941930770874023,1.1962345838546753,1.7979583740234375,0.5227983593940735,0.9403389096260072,0.9403389096260072,0.0,111.3557357788086,133.0,72035.875,0.0,2095.560791015625,1.0,278.54180908203125,283.22149658203125,300.1621398925781,304.79254150390625,293.1499938964844,293.1499938964844,278.25,33689.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833672046661377,1.0,0.0,0.0,3.679685115814209,3.679708957672119,9.034718004841124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.9462890625,0.0,1549.017822265625,1895.4371337890625,0.0,2782.65478515625,0.9103363752365112,1.0,0.0,3.0,1.0,0.0
18008460,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.92994487285614,0.4006907343864441,0.3612557351589203,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9592537879943848,0.4359793066978454,0.4132936894893646,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9375067353248596,0.4091962277889251,0.286908894777298,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9120113849639891,0.3808449804782867,0.3616834878921509,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7818236947059631,0.238121822476387,1.079108476638794,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53338623046875,297.2314758300781,284.923583984375,1.0,0.5507156848907471,0.551245391368866,0.551245391368866,1.0,1.0,-3.004441022872925,1.198014736175537,1.8064264059066768,0.5221837759017944,0.8676558136940002,0.8676558136940002,0.0,119.73387145996094,151.0,72798.6953125,0.0,2156.22802734375,1.0,278.2575378417969,283.1184997558594,300.212890625,304.97021484375,293.1499938964844,293.1499938964844,278.54998779296875,38007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391723036766052,1.0,0.0,0.0,3.579639673233032,3.5796635150909424,8.550114785066398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.6240234375,0.0,1471.0201416015625,1895.4371337890625,0.0,2833.98291015625,0.8916900753974915,1.0,0.0,3.0,1.0,0.0
18008520,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.92994487285614,0.4006907343864441,0.3612557351589203,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9592537879943848,0.4359793066978454,0.4132936894893646,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9375067353248596,0.4091962277889251,0.286908894777298,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9120113849639891,0.3808449804782867,0.3616834878921509,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7818236947059631,0.238121822476387,1.079108476638794,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53338623046875,297.2314758300781,284.923583984375,1.0,0.5507156848907471,0.551245391368866,0.551245391368866,1.0,1.0,-3.004441022872925,1.198014736175537,1.8064264059066768,0.5221837759017944,0.8676558136940002,0.8676558136940002,0.0,119.73387145996094,151.0,72798.6953125,0.0,2156.22802734375,1.0,278.2575378417969,283.1184997558594,300.212890625,304.97021484375,293.1499938964844,293.1499938964844,278.54998779296875,38007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391723036766052,1.0,0.0,0.0,3.579639673233032,3.5796635150909424,8.550114785066398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.6240234375,0.0,1471.0201416015625,1895.4371337890625,0.0,2833.98291015625,0.8916900753974915,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.900847852230072,0.4020798504352569,0.3627405762672424,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9298668503761292,0.4382752180099487,0.4157592356204986,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9072063565254213,0.4102534651756286,0.2878589630126953,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8855128288269043,0.3822590112686157,0.3633424341678619,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.75971519947052,0.2386015951633453,1.0830665826797483,285.0135498046875,284.95001220703125,300.5399169921875,297.2193908691406,298.5546875,297.233642578125,285.0115966796875,1.0,0.5600500702857971,0.5493746399879456,0.5493746399879456,1.0,1.0,-3.0170774459838867,1.2008112668991089,1.8162660598754885,0.5218850374221802,0.9632180333137512,0.9632180333137512,0.0,132.04933166503906,169.0,72624.515625,0.0,2241.81005859375,1.0,278.5427551269531,283.21600341796875,300.2066955566406,304.8763732910156,293.1499938964844,293.1499938964844,278.25,32915.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335862159729004,1.0,0.0,0.0,3.716417074203491,3.716441154479981,9.215993941324996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.1416015625,0.0,1584.822265625,1895.4371337890625,0.0,2781.854736328125,0.9177438616752625,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.900847852230072,0.4020798504352569,0.3627405762672424,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9298668503761292,0.4382752180099487,0.4157592356204986,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9072063565254213,0.4102534651756286,0.2878589630126953,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8855128288269043,0.3822590112686157,0.3633424341678619,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.75971519947052,0.2386015951633453,1.0830665826797483,285.0135498046875,284.95001220703125,300.5399169921875,297.2193908691406,298.5546875,297.233642578125,285.0115966796875,1.0,0.5600500702857971,0.5493746399879456,0.5493746399879456,1.0,1.0,-3.0170774459838867,1.2008112668991089,1.8162660598754885,0.5218850374221802,0.9632180333137512,0.9632180333137512,0.0,132.04933166503906,169.0,72624.515625,0.0,2241.81005859375,1.0,278.5427551269531,283.21600341796875,300.2066955566406,304.8763732910156,293.1499938964844,293.1499938964844,278.25,32915.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335862159729004,1.0,0.0,0.0,3.716417074203491,3.716441154479981,9.215993941324996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.1416015625,0.0,1584.822265625,1895.4371337890625,0.0,2781.854736328125,0.9177438616752625,1.0,0.0,3.0,1.0,0.0
18008700,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8871988654136658,0.4022282361984253,0.3634348809719085,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9143672585487366,0.4390436708927154,0.4169824421405792,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.893242359161377,0.4103632271289825,0.2883232533931732,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8723415732383728,0.3826295137405395,0.3641685545444488,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7488389611244202,0.2386219054460525,1.085107445716858,284.8789367675781,284.95001220703125,300.5677795410156,297.2279357910156,298.5628662109375,297.2308959960937,284.87615966796875,1.0,0.5653152465820312,0.5484393239021301,0.5484393239021301,1.0,1.0,-3.023392677307129,1.2021766901016235,1.821216106414795,0.5218111872673035,0.873943030834198,0.873943030834198,0.0,139.34754943847656,169.0,73616.3515625,0.0,2290.734130859375,1.0,278.2961730957031,283.0636901855469,300.2578125,305.1186828613281,293.1499938964844,293.1499938964844,278.25,36969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389816880226135,1.0,0.0,0.0,3.6943984031677246,3.694422960281372,9.10711378310225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.087890625,0.0,1590.4688720703125,1895.4371337890625,0.0,2832.20263671875,0.9137543439865112,1.0,0.0,3.0,1.0,0.0
18008760,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8731371760368347,0.4022014439105987,0.3637121021747589,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8995299339294434,0.4396721124649048,0.417895644903183,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8789976835250854,0.4103157520294189,0.2885306179523468,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8590136170387268,0.3828608095645904,0.3647157549858093,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7379258871078491,0.2385235577821731,1.0862739086151123,284.9130859375,284.95001220703125,300.5955505371094,297.236328125,298.5697937011719,297.2265319824219,284.9148864746094,1.0,0.570685088634491,0.5473953485488892,0.5473953485488892,1.0,1.0,-3.027134656906128,1.2022637128829956,1.8248710632324217,0.5209908485412598,0.8766493797302246,0.8766493797302246,0.0,147.46255493164062,187.0,73448.734375,0.0,2339.396240234375,1.0,278.25732421875,283.0968017578125,300.2520446777344,305.0555114746094,293.1499938964844,293.1499938964844,278.54998779296875,37940.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400278687477112,1.0,0.0,0.0,3.626795530319214,3.626819849014282,8.776865456638916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.779296875,0.0,1521.9320068359375,1895.4371337890625,0.0,2841.9755859375,0.9019759893417358,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8503831028938293,0.4033141434192657,0.3650496304035187,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8758848905563354,0.4417724013328552,0.4202985763549804,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8556790351867676,0.4111530780792236,0.2894140183925628,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.837436854839325,0.3840557038784027,0.366293728351593,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.719783365726471,0.2387742847204208,1.0898553133010864,285.0122985839844,284.95001220703125,300.6507568359375,297.2527160644531,298.58917236328125,297.22711181640625,285.01043701171875,1.0,0.5819737911224365,0.5453073978424072,0.5453073978424072,1.0,1.0,-3.0388882160186768,1.2042490243911743,1.8346391916275024,0.5200567841529846,0.9747605323791504,0.9747605323791504,0.0,163.85020446777344,205.0,73193.8046875,0.0,2445.83447265625,1.0,278.5430908203125,283.2023620605469,300.2409973144531,304.9501647949219,293.1499938964844,293.1499938964844,278.25,33027.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834592342376709,1.0,0.0,0.0,3.7567038536071777,3.756728410720825,9.416884267920976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.9716796875,0.0,1632.2646484375,1895.4371337890625,0.0,2791.236083984375,0.92692631483078,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8503831028938293,0.4033141434192657,0.3650496304035187,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8758848905563354,0.4417724013328552,0.4202985763549804,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8556790351867676,0.4111530780792236,0.2894140183925628,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.837436854839325,0.3840557038784027,0.366293728351593,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.719783365726471,0.2387742847204208,1.0898553133010864,285.0122985839844,284.95001220703125,300.6507568359375,297.2527160644531,298.58917236328125,297.22711181640625,285.01043701171875,1.0,0.5819737911224365,0.5453073978424072,0.5453073978424072,1.0,1.0,-3.0388882160186768,1.2042490243911743,1.8346391916275024,0.5200567841529846,0.9747605323791504,0.9747605323791504,0.0,163.85020446777344,205.0,73193.8046875,0.0,2445.83447265625,1.0,278.5430908203125,283.2023620605469,300.2409973144531,304.9501647949219,293.1499938964844,293.1499938964844,278.25,33027.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834592342376709,1.0,0.0,0.0,3.7567038536071777,3.756728410720825,9.416884267920976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.9716796875,0.0,1632.2646484375,1895.4371337890625,0.0,2791.236083984375,0.92692631483078,1.0,0.0,3.0,1.0,0.0
18008940,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8304604887962341,0.4032294452190399,0.3659208416938782,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.855003833770752,0.4430267810821533,0.4223893880844116,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8353716135025024,0.4110617637634277,0.2900430560111999,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8183555006980896,0.3844948410987854,0.3676008284091949,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7017896175384521,0.2385202944278717,1.092677116394043,284.90850830078125,284.95001220703125,300.7054748535156,297.2685241699219,298.6029663085937,297.2192687988281,284.9104309082031,1.0,0.5934836864471436,0.5432195067405701,0.5432195067405701,1.0,1.0,-3.0481765270233154,1.205087184906006,1.84308922290802,0.5187111496925354,0.8836371898651123,0.8836371898651123,0.0,181.56092834472656,193.0,74003.8359375,0.0,2555.264404296875,1.0,278.25689697265625,283.0801086425781,300.283935546875,305.1252136230469,293.1499938964844,293.1499938964844,278.54998779296875,38063.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840945303440094,1.0,0.0,0.0,3.6661651134490967,3.666189670562744,8.968448241830629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.53125,0.0,1566.7320556640625,1895.4371337890625,0.0,2850.54833984375,0.9107853770256042,1.0,0.0,3.0,1.0,0.0
18009000,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8304604887962341,0.4032294452190399,0.3659208416938782,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.855003833770752,0.4430267810821533,0.4223893880844116,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8353716135025024,0.4110617637634277,0.2900430560111999,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8183555006980896,0.3844948410987854,0.3676008284091949,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7017896175384521,0.2385202944278717,1.092677116394043,284.90850830078125,284.95001220703125,300.7054748535156,297.2685241699219,298.6029663085937,297.2192687988281,284.9104309082031,1.0,0.5934836864471436,0.5432195067405701,0.5432195067405701,1.0,1.0,-3.0481765270233154,1.205087184906006,1.84308922290802,0.5187111496925354,0.8836371898651123,0.8836371898651123,0.0,181.56092834472656,193.0,74003.8359375,0.0,2555.264404296875,1.0,278.25689697265625,283.0801086425781,300.283935546875,305.1252136230469,293.1499938964844,293.1499938964844,278.54998779296875,38063.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840945303440094,1.0,0.0,0.0,3.6661651134490967,3.666189670562744,8.968448241830629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.53125,0.0,1566.7320556640625,1895.4371337890625,0.0,2850.54833984375,0.9107853770256042,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.826349139213562,0.4042437672615051,0.3667045831680298,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8512097001075745,0.445068210363388,0.4242556095123291,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8310983180999756,0.4118355214595794,0.290524810552597,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8143781423568726,0.3856078684329986,0.3686210811138153,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6974925398826599,0.2386724948883056,1.0935399532318115,285.0096130371094,284.95001220703125,300.7597351074219,297.2837829589844,298.62158203125,297.22003173828125,285.00762939453125,1.0,0.5962604880332947,0.5411750674247742,0.5411750674247742,1.0,1.0,-3.054204225540161,1.2045423984527588,1.8496618270874023,0.5165977478027344,0.981069266796112,0.981069266796112,0.0,186.24839782714844,181.0,73588.90625,0.0,2591.180419921875,1.0,278.5433349609375,283.1895751953125,300.27105712890625,305.0097351074219,293.1499938964844,293.1499938964844,278.25,33239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353264331817627,1.0,0.0,0.0,3.7876362800598153,3.787661075592041,9.572597718943143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.3662109375,0.0,1670.3197021484375,1895.4371337890625,0.0,2798.082763671875,0.934049129486084,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.826349139213562,0.4042437672615051,0.3667045831680298,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8512097001075745,0.445068210363388,0.4242556095123291,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8310983180999756,0.4118355214595794,0.290524810552597,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8143781423568726,0.3856078684329986,0.3686210811138153,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6974925398826599,0.2386724948883056,1.0935399532318115,285.0096130371094,284.95001220703125,300.7597351074219,297.2837829589844,298.62158203125,297.22003173828125,285.00762939453125,1.0,0.5962604880332947,0.5411750674247742,0.5411750674247742,1.0,1.0,-3.054204225540161,1.2045423984527588,1.8496618270874023,0.5165977478027344,0.981069266796112,0.981069266796112,0.0,186.24839782714844,181.0,73588.90625,0.0,2591.180419921875,1.0,278.5433349609375,283.1895751953125,300.27105712890625,305.0097351074219,293.1499938964844,293.1499938964844,278.25,33239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353264331817627,1.0,0.0,0.0,3.7876362800598153,3.787661075592041,9.572597718943143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.3662109375,0.0,1670.3197021484375,1895.4371337890625,0.0,2798.082763671875,0.934049129486084,1.0,0.0,3.0,1.0,0.0
18009180,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8290889263153076,0.4041948914527893,0.3668351769447326,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8549237847328186,0.4463681876659393,0.425581157207489,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.833829402923584,0.4117992520332336,0.2905932962894439,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8174211978912354,0.3860767185688019,0.369146317243576,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6998419761657715,0.2384520769119262,1.092640042304993,284.9020080566406,284.95001220703125,300.8134460449219,297.29840087890625,298.6352233886719,297.21356201171875,284.90399169921875,1.0,0.594757080078125,0.539130687713623,0.539130687713623,1.0,1.0,-3.055595874786377,1.2019413709640503,1.853654623031616,0.5135881304740906,0.8839185833930969,0.8839185833930969,0.0,183.74362182617188,169.0,74213.359375,0.0,2580.800537109375,1.0,278.2567138671875,283.0666809082031,300.3114929199219,305.17095947265625,293.1499938964844,293.1499938964844,278.54998779296875,38403.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412099480628967,1.0,0.0,0.0,3.68639063835144,3.686415433883667,9.06767638753081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.7705078125,0.0,1592.19384765625,1895.4371337890625,0.0,2853.021728515625,0.9155056476593018,1.0,0.0,3.0,1.0,0.0
18009240,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8290889263153076,0.4041948914527893,0.3668351769447326,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8549237847328186,0.4463681876659393,0.425581157207489,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.833829402923584,0.4117992520332336,0.2905932962894439,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8174211978912354,0.3860767185688019,0.369146317243576,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6998419761657715,0.2384520769119262,1.092640042304993,284.9020080566406,284.95001220703125,300.8134460449219,297.29840087890625,298.6352233886719,297.21356201171875,284.90399169921875,1.0,0.594757080078125,0.539130687713623,0.539130687713623,1.0,1.0,-3.055595874786377,1.2019413709640503,1.853654623031616,0.5135881304740906,0.8839185833930969,0.8839185833930969,0.0,183.74362182617188,169.0,74213.359375,0.0,2580.800537109375,1.0,278.2567138671875,283.0666809082031,300.3114929199219,305.17095947265625,293.1499938964844,293.1499938964844,278.54998779296875,38403.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412099480628967,1.0,0.0,0.0,3.68639063835144,3.686415433883667,9.06767638753081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.7705078125,0.0,1592.19384765625,1895.4371337890625,0.0,2853.021728515625,0.9155056476593018,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.832328200340271,0.4046860337257385,0.3668743371963501,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8588184714317322,0.4473905265331268,0.4262008368968963,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8370767831802368,0.4121822714805603,0.2905937135219574,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8207675218582153,0.386628657579422,0.3693527579307556,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7027543783187866,0.2385416030883789,1.0918751955032349,285.0240783691406,284.95001220703125,300.840087890625,297.3054504394531,298.6442565917969,297.2141418457031,285.0262145996094,1.0,0.5929705500602722,0.5381084680557251,0.5381084680557251,1.0,1.0,-3.055711269378662,1.2003909349441528,1.8553204536437988,0.5118377208709717,0.9687237739562988,0.9687237739562988,0.0,180.7239990234375,169.0,73462.890625,0.0,2565.294189453125,1.0,278.5030517578125,283.2010498046875,300.2778625488281,304.9639587402344,293.1499938964844,293.1499938964844,278.54998779296875,34137.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361483812332153,1.0,0.0,0.0,3.7332763671875,3.733300924301148,9.299799330619862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.3994140625,0.0,1613.55078125,1895.4371337890625,0.0,2805.75146484375,0.924351155757904,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8372701406478882,0.4053545892238617,0.3672951459884643,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.864500105381012,0.4485643208026886,0.4271120429039001,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8419999480247498,0.4127310514450073,0.2908317148685455,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8256566524505615,0.3873235881328583,0.3698132932186126,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7071772813796997,0.2387483716011047,1.0918725728988647,285.00701904296875,284.95001220703125,300.8666076660156,297.3123779296875,298.65447998046875,297.2165222167969,285.0052795410156,1.0,0.590864360332489,0.5371747016906738,0.5371747016906738,1.0,1.0,-3.0581471920013428,1.199957013130188,1.8581901788711548,0.5107251405715942,0.9808196425437928,0.9808196425437928,0.0,176.62474060058594,157.0,73679.2421875,0.0,2548.566650390625,1.0,278.54327392578125,283.1817932128906,300.2972412109375,305.0434875488281,293.1499938964844,293.1499938964844,278.25,33454.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350948691368103,1.0,0.0,0.0,3.798298358917236,3.798323392868042,9.626567134546349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.5126953125,0.0,1684.68017578125,1895.4371337890625,0.0,2795.9228515625,0.9367169141769408,1.0,0.0,3.0,1.0,0.0
18009420,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8480092287063599,0.4054388999938965,0.3673120737075805,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8770965933799744,0.4500268101692199,0.4283404648303985,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8528990745544434,0.4128530323505401,0.2908270955085754,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8363338708877563,0.3879329562187195,0.3702213764190674,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.716505229473114,0.238681212067604,1.0904746055603027,284.9018249511719,284.95001220703125,300.919189453125,297.3256530761719,298.6688537597656,297.2120056152344,284.9038391113281,1.0,0.5856262445449829,0.5353071093559265,0.5353071093559265,1.0,1.0,-3.058456420898437,1.197102665901184,1.8613537549972528,0.5076878666877747,0.8843454718589783,0.8843454718589783,0.0,167.7098846435547,145.0,74265.5,0.0,2502.65234375,1.0,278.25665283203125,283.0614013671875,300.3372497558594,305.2008972167969,293.1499938964844,293.1499938964844,278.54998779296875,38506.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406679034233093,1.0,0.0,0.0,3.692958116531372,3.692982912063599,9.100014040086536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.4892578125,0.0,1600.4600830078125,1895.4371337890625,0.0,2847.955810546875,0.9170626997947692,1.0,0.0,3.0,1.0,0.0
18009480,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8480092287063599,0.4054388999938965,0.3673120737075805,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8770965933799744,0.4500268101692199,0.4283404648303985,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8528990745544434,0.4128530323505401,0.2908270955085754,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8363338708877563,0.3879329562187195,0.3702213764190674,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.716505229473114,0.238681212067604,1.0904746055603027,284.9018249511719,284.95001220703125,300.919189453125,297.3256530761719,298.6688537597656,297.2120056152344,284.9038391113281,1.0,0.5856262445449829,0.5353071093559265,0.5353071093559265,1.0,1.0,-3.058456420898437,1.197102665901184,1.8613537549972528,0.5076878666877747,0.8843454718589783,0.8843454718589783,0.0,167.7098846435547,145.0,74265.5,0.0,2502.65234375,1.0,278.25665283203125,283.0614013671875,300.3372497558594,305.2008972167969,293.1499938964844,293.1499938964844,278.54998779296875,38506.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406679034233093,1.0,0.0,0.0,3.692958116531372,3.692982912063599,9.100014040086536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.4892578125,0.0,1600.4600830078125,1895.4371337890625,0.0,2847.955810546875,0.9170626997947692,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8631631731987,0.4066972434520721,0.3677357137203216,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8942676186561584,0.4523727297782898,0.4298761188983917,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8682031035423279,0.413916140794754,0.2910586595535278,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8510420322418213,0.389301061630249,0.370867908000946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7283624410629272,0.2391038686037063,1.089644432067871,285.0075988769531,284.95001220703125,300.9711608886719,297.3382568359375,298.6884460449219,297.2164611816406,285.0057678222656,1.0,0.5796669125556946,0.533439576625824,0.533439576625824,1.0,1.0,-3.0608608722686768,1.19513738155365,1.8657236099243164,0.5048767328262329,0.9821536540985109,0.9821536540985109,0.0,157.03895568847656,133.0,73720.4453125,0.0,2451.498046875,1.0,278.5434875488281,283.1771850585937,300.3227233886719,305.0726318359375,293.1499938964844,293.1499938964844,278.25,33487.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834464430809021,1.0,0.0,0.0,3.804432630538941,3.804457664489746,9.65768549576751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0244140625,0.0,1692.269775390625,1895.4371337890625,0.0,2790.043212890625,0.938018798828125,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8631631731987,0.4066972434520721,0.3677357137203216,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8942676186561584,0.4523727297782898,0.4298761188983917,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8682031035423279,0.413916140794754,0.2910586595535278,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8510420322418213,0.389301061630249,0.370867908000946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7283624410629272,0.2391038686037063,1.089644432067871,285.0075988769531,284.95001220703125,300.9711608886719,297.3382568359375,298.6884460449219,297.2164611816406,285.0057678222656,1.0,0.5796669125556946,0.533439576625824,0.533439576625824,1.0,1.0,-3.0608608722686768,1.19513738155365,1.8657236099243164,0.5048767328262329,0.9821536540985109,0.9821536540985109,0.0,157.03895568847656,133.0,73720.4453125,0.0,2451.498046875,1.0,278.5434875488281,283.1771850585937,300.3227233886719,305.0726318359375,293.1499938964844,293.1499938964844,278.25,33487.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834464430809021,1.0,0.0,0.0,3.804432630538941,3.804457664489746,9.65768549576751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0244140625,0.0,1692.269775390625,1895.4371337890625,0.0,2790.043212890625,0.938018798828125,1.0,0.0,3.0,1.0,0.0
18009660,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8808280825614929,0.4068384170532226,0.3677390813827514,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9145492315292358,0.4539515376091003,0.4311444759368896,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8861072063446045,0.4141339063644409,0.2910697162151336,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.868392825126648,0.3899993300437927,0.3712902665138244,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7417909502983093,0.239128440618515,1.0883315801620483,284.9018249511719,284.95001220703125,301.0224609375,297.3501281738281,298.7027282714844,297.21295166015625,284.90386962890625,1.0,0.5732723474502563,0.531619668006897,0.531619668006897,1.0,1.0,-3.06134033203125,1.1923675537109375,1.8689727783203125,0.5018966197967529,0.8855860233306885,0.8855860233306885,0.0,146.1794891357422,121.0,74311.703125,0.0,2395.693115234375,1.0,278.2566223144531,283.0562744140625,300.3617858886719,305.22918701171875,293.1499938964844,293.1499938964844,278.54998779296875,38507.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400560617446899,1.0,0.0,0.0,3.699128866195679,3.699153900146485,9.130450848715554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.060546875,0.0,1607.5294189453125,1895.4371337890625,0.0,2842.2392578125,0.9184319376945496,1.0,0.0,3.0,1.0,0.0
18009720,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8808280825614929,0.4068384170532226,0.3677390813827514,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9145492315292358,0.4539515376091003,0.4311444759368896,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8861072063446045,0.4141339063644409,0.2910697162151336,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.868392825126648,0.3899993300437927,0.3712902665138244,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7417909502983093,0.239128440618515,1.0883315801620483,284.9018249511719,284.95001220703125,301.0224609375,297.3501281738281,298.7027282714844,297.21295166015625,284.90386962890625,1.0,0.5732723474502563,0.531619668006897,0.531619668006897,1.0,1.0,-3.06134033203125,1.1923675537109375,1.8689727783203125,0.5018966197967529,0.8855860233306885,0.8855860233306885,0.0,146.1794891357422,121.0,74311.703125,0.0,2395.693115234375,1.0,278.2566223144531,283.0562744140625,300.3617858886719,305.22918701171875,293.1499938964844,293.1499938964844,278.54998779296875,38507.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400560617446899,1.0,0.0,0.0,3.699128866195679,3.699153900146485,9.130450848715554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.060546875,0.0,1607.5294189453125,1895.4371337890625,0.0,2842.2392578125,0.9184319376945496,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9041285514831544,0.4081416726112366,0.3681627810001373,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9427646398544312,0.4564079940319061,0.4327407479286194,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9097557067871094,0.4152793288230896,0.2913277149200439,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8913460373878479,0.3914437890052795,0.3719671070575714,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7596896886825562,0.2396173179149627,1.0876179933547974,285.00848388671875,284.95001220703125,301.0730895996094,297.3612365722656,298.7220764160156,297.2181396484375,285.00665283203125,1.0,0.5666542053222656,0.52979975938797,0.52979975938797,1.0,1.0,-3.064026117324829,1.1905336380004885,1.8734923601150515,0.4991688728332519,0.9843121767044068,0.9843121767044068,0.0,134.43934631347656,109.0,73762.5390625,0.0,2339.33203125,1.0,278.54351806640625,283.1728210449219,300.3459167480469,305.09930419921875,293.1499938964844,293.1499938964844,278.25,33488.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338979482650757,1.0,0.0,0.0,3.810226440429688,3.810251474380493,9.687123565527145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.3515625,0.0,1699.2281494140625,1895.4371337890625,0.0,2784.7607421875,0.939333200454712,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9041285514831544,0.4081416726112366,0.3681627810001373,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9427646398544312,0.4564079940319061,0.4327407479286194,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9097557067871094,0.4152793288230896,0.2913277149200439,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8913460373878479,0.3914437890052795,0.3719671070575714,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7596896886825562,0.2396173179149627,1.0876179933547974,285.00848388671875,284.95001220703125,301.0730895996094,297.3612365722656,298.7220764160156,297.2181396484375,285.00665283203125,1.0,0.5666542053222656,0.52979975938797,0.52979975938797,1.0,1.0,-3.064026117324829,1.1905336380004885,1.8734923601150515,0.4991688728332519,0.9843121767044068,0.9843121767044068,0.0,134.43934631347656,109.0,73762.5390625,0.0,2339.33203125,1.0,278.54351806640625,283.1728210449219,300.3459167480469,305.09930419921875,293.1499938964844,293.1499938964844,278.25,33488.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338979482650757,1.0,0.0,0.0,3.810226440429688,3.810251474380493,9.687123565527145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.3515625,0.0,1699.2281494140625,1895.4371337890625,0.0,2784.7607421875,0.939333200454712,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9186944365501404,0.4083142876625061,0.3683854639530182,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9582543969154358,0.457310676574707,0.4335726797580719,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.924829602241516,0.4154985547065735,0.2914824187755584,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9047877192497252,0.3918887674808502,0.3723418414592743,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7704639434814453,0.2397041022777557,1.087456226348877,284.8695678710937,284.95001220703125,301.09814453125,297.36651611328125,298.7295837402344,297.2174987792969,284.8663024902344,1.0,0.5633453130722046,0.5288897752761841,0.5288897752761841,1.0,1.0,-3.065741539001465,1.1897493600845337,1.8759921789169312,0.4979788959026336,0.8899935483932495,0.8899935483932495,0.0,128.54879760742188,109.0,74684.84375,0.0,2311.6806640625,1.0,278.2941589355469,283.01666259765625,300.3927001953125,305.33184814453125,293.1499938964844,293.1499938964844,278.25,37266.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388707041740417,1.0,0.0,0.0,3.784286975860596,3.78431248664856,9.55567543314828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.505859375,0.0,1697.5904541015625,1895.4371337890625,0.0,2831.166259765625,0.9341899752616882,1.0,0.0,3.0,1.0,0.0
18009960,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.933908224105835,0.4083161056041717,0.3681786358356476,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9725306630134584,0.4580834805965423,0.4340812563896179,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9401737451553344,0.4155682325363159,0.2913742363452911,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9194226264953612,0.392205536365509,0.3724302053451538,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7814834117889404,0.2396903932094574,1.0864336490631104,284.9007568359375,284.95001220703125,301.1230163574219,297.37158203125,298.7359313964844,297.2151794433594,284.9029541015625,1.0,0.5598765015602112,0.5279970765113831,0.5279970765113831,1.0,1.0,-3.0648531913757324,1.1878786087036133,1.8769744634628296,0.496246188879013,0.8866454362869263,0.8866454362869263,0.0,122.99435424804688,97.0,74363.859375,0.0,2281.022705078125,1.0,278.2566833496094,283.050048828125,300.3836669921875,305.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38502.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395503163337708,1.0,0.0,0.0,3.706422805786133,3.7064478397369385,9.166492986878438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.54296875,0.0,1615.8626708984375,1895.4371337890625,0.0,2837.513916015625,0.920036256313324,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9703488349914552,0.4096450507640838,0.3686339557170868,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.4606841504573822,0.4324862062931061,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.975650191307068,0.4167760908603668,0.2916828989982605,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.957422971725464,0.3937048316001892,0.3731689453125,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8098202347755432,0.2402086108922958,1.0859156847000122,285.00811767578125,284.95001220703125,301.1722106933594,297.381103515625,298.7547607421875,297.2208557128906,285.0057678222656,1.0,0.5529001951217651,0.5262116193771362,0.5262116193771362,1.0,1.0,-3.0655324459075928,1.185163140296936,1.8803691864013672,0.4932891726493835,0.985861361026764,0.985861361026764,0.0,111.35852813720705,117.0,73776.9921875,0.0,2220.400634765625,1.0,278.5435791015625,283.1669006347656,300.3660583496094,305.1229248046875,293.1499938964844,293.1499938964844,278.25,33503.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334511518478394,1.0,0.0,0.0,3.816453695297241,3.816478729248047,9.718813771542043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.9462890625,0.0,1706.8314208984375,1895.4371337890625,0.0,2780.595458984375,0.9407524466514589,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9703488349914552,0.4096450507640838,0.3686339557170868,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.4606841504573822,0.4324862062931061,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.975650191307068,0.4167760908603668,0.2916828989982605,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.957422971725464,0.3937048316001892,0.3731689453125,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8098202347755432,0.2402086108922958,1.0859156847000122,285.00811767578125,284.95001220703125,301.1722106933594,297.381103515625,298.7547607421875,297.2208557128906,285.0057678222656,1.0,0.5529001951217651,0.5262116193771362,0.5262116193771362,1.0,1.0,-3.0655324459075928,1.185163140296936,1.8803691864013672,0.4932891726493835,0.985861361026764,0.985861361026764,0.0,111.35852813720705,117.0,73776.9921875,0.0,2220.400634765625,1.0,278.5435791015625,283.1669006347656,300.3660583496094,305.1229248046875,293.1499938964844,293.1499938964844,278.25,33503.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334511518478394,1.0,0.0,0.0,3.816453695297241,3.816478729248047,9.718813771542043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.9462890625,0.0,1706.8314208984375,1895.4371337890625,0.0,2780.595458984375,0.9407524466514589,1.0,0.0,3.0,1.0,0.0
