time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.8881644606590271,0.4151458442211151,0.3724728524684906,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.9275535345077516,0.4678342044353485,0.4420783519744873,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.8931177854537964,0.4213781952857971,0.2944366633892059,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8758524060249329,0.3973216116428375,0.376491367816925,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.7450118660926819,0.2402530312538147,1.0908143520355225,284.620361328125,284.95001220703125,301.2206115722656,297.3897705078125,298.7654724121094,297.27117919921875,284.5711669921875,1.0,0.5421630144119263,0.5244261622428894,0.5244261622428894,1.0,1.0,-2.8090803623199463,1.08642840385437,1.7226519584655762,0.3263453841209411,0.6509345173835754,0.6509345173835754,0.0,128.7178192138672,137.0,64168.578125,0.0,2066.807373046875,1.0,278.2574157714844,282.8719482421875,300.3655090332031,304.8928527832031,293.1499938964844,293.1499938964844,278.54998779296875,63058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834305465221405,1.0,0.0,0.0,3.197527885437012,3.197552442550659,6.822161253694503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.9443359375,0.0,1262.9857177734375,1895.4371337890625,0.0,2788.560302734375,0.8182828426361084,1.0,0.0,3.0,1.0,0.0
18010200,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.8881644606590271,0.4151458442211151,0.3724728524684906,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.9275535345077516,0.4678342044353485,0.4420783519744873,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.8931177854537964,0.4213781952857971,0.2944366633892059,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8758524060249329,0.3973216116428375,0.376491367816925,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.7450118660926819,0.2402530312538147,1.0908143520355225,284.620361328125,284.95001220703125,301.2206115722656,297.3897705078125,298.7654724121094,297.27117919921875,284.5711669921875,1.0,0.5421630144119263,0.5244261622428894,0.5244261622428894,1.0,1.0,-2.8090803623199463,1.08642840385437,1.7226519584655762,0.3263453841209411,0.6509345173835754,0.6509345173835754,0.0,128.7178192138672,137.0,64168.578125,0.0,2066.807373046875,1.0,278.2574157714844,282.8719482421875,300.3655090332031,304.8928527832031,293.1499938964844,293.1499938964844,278.54998779296875,63058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834305465221405,1.0,0.0,0.0,3.197527885437012,3.197552442550659,6.822161253694503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.9443359375,0.0,1262.9857177734375,1895.4371337890625,0.0,2788.560302734375,0.8182828426361084,1.0,0.0,3.0,1.0,0.0
18010260,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9530153274536132,0.417013943195343,0.3755858540534973,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.9910968542099,0.4734970331192016,0.4478621482849121,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.9584372639656068,0.4239023923873901,0.2967889904975891,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.937943994998932,0.3995217084884643,0.3790499269962311,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.792994499206543,0.2422303110361099,1.0961873531341553,285.1226501464844,284.95001220703125,301.2682189941406,297.3975830078125,298.8337707519531,297.28375244140625,285.1366882324219,1.0,0.5571040511131287,0.527773916721344,0.527773916721344,1.0,1.0,-3.0507986545562744,1.1786463260650637,1.8721522092819207,0.5134737491607666,1.0,1.0,0.0,119.614990234375,157.0,72962.3203125,0.0,2286.1611328125,1.0,278.5406188964844,283.28369140625,300.3881225585937,305.0390319824219,293.1499938964844,293.1499938964844,278.25,30474.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245283365249634,1.0,0.0,0.0,3.67700719833374,3.677030563354492,9.021572964229564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.34765625,0.0,1521.7784423828125,1895.4371337890625,0.0,2697.5712890625,0.9071547389030457,1.0,0.0,3.0,1.0,0.0
18010320,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9530153274536132,0.417013943195343,0.3755858540534973,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.9910968542099,0.4734970331192016,0.4478621482849121,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.9584372639656068,0.4239023923873901,0.2967889904975891,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.937943994998932,0.3995217084884643,0.3790499269962311,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.792994499206543,0.2422303110361099,1.0961873531341553,285.1226501464844,284.95001220703125,301.2682189941406,297.3975830078125,298.8337707519531,297.28375244140625,285.1366882324219,1.0,0.5571040511131287,0.527773916721344,0.527773916721344,1.0,1.0,-3.0507986545562744,1.1786463260650637,1.8721522092819207,0.5134737491607666,1.0,1.0,0.0,119.614990234375,157.0,72962.3203125,0.0,2286.1611328125,1.0,278.5406188964844,283.28369140625,300.3881225585937,305.0390319824219,293.1499938964844,293.1499938964844,278.25,30474.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245283365249634,1.0,0.0,0.0,3.67700719833374,3.677030563354492,9.021572964229564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.34765625,0.0,1521.7784423828125,1895.4371337890625,0.0,2697.5712890625,0.9071547389030457,1.0,0.0,3.0,1.0,0.0
18010380,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.926523745059967,0.4146061539649963,0.3745480179786682,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9706830382347108,0.4718200862407684,0.4480293989181518,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9328322410583496,0.42213174700737,0.2964368760585785,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9128700494766236,0.3992141783237457,0.3795050680637359,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7745071649551392,0.2420772612094879,1.0986473560333252,284.94439697265625,284.95001220703125,301.31500244140625,297.4045104980469,298.8385925292969,297.2460632324219,284.9431457519531,1.0,0.5726284384727478,0.5311217308044434,0.5311217308044434,1.0,1.0,-3.119575262069702,1.2162095308303833,1.9033656120300293,0.5120192170143127,0.9596127271652222,0.9596127271652222,0.0,130.0062255859375,177.0,75858.5625,0.0,2418.57666015625,1.0,278.25640869140625,283.0567626953125,300.4528503417969,305.4084167480469,293.1499938964844,293.1499938964844,278.1499938964844,33807.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085229873657,1.0,0.0,0.0,3.779310941696167,3.7793357372283936,9.530562010695576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.1669921875,0.0,1664.861083984375,1895.4371337890625,0.0,2823.11474609375,0.9322068691253662,1.0,0.0,3.0,1.0,0.0
18010440,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.926523745059967,0.4146061539649963,0.3745480179786682,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9706830382347108,0.4718200862407684,0.4480293989181518,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9328322410583496,0.42213174700737,0.2964368760585785,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9128700494766236,0.3992141783237457,0.3795050680637359,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7745071649551392,0.2420772612094879,1.0986473560333252,284.94439697265625,284.95001220703125,301.31500244140625,297.4045104980469,298.8385925292969,297.2460632324219,284.9431457519531,1.0,0.5726284384727478,0.5311217308044434,0.5311217308044434,1.0,1.0,-3.119575262069702,1.2162095308303833,1.9033656120300293,0.5120192170143127,0.9596127271652222,0.9596127271652222,0.0,130.0062255859375,177.0,75858.5625,0.0,2418.57666015625,1.0,278.25640869140625,283.0567626953125,300.4528503417969,305.4084167480469,293.1499938964844,293.1499938964844,278.1499938964844,33807.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085229873657,1.0,0.0,0.0,3.779310941696167,3.7793357372283936,9.530562010695576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.1669921875,0.0,1664.861083984375,1895.4371337890625,0.0,2823.11474609375,0.9322068691253662,1.0,0.0,3.0,1.0,0.0
18010500,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9001391530036926,0.4136683940887451,0.3739839792251587,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9447669386863708,0.471396267414093,0.4477661848068237,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9057831168174744,0.4213819205760956,0.2961630523204803,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8889169692993164,0.3989883959293365,0.3796948790550232,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7552660703659058,0.2417108118534088,1.099265456199646,284.8955078125,284.95001220703125,301.33807373046875,297.4076538085937,298.8428649902344,297.2322692871094,284.8945617675781,1.0,0.5788670182228088,0.5327956080436707,0.5327956080436707,1.0,1.0,-3.118199586868286,1.2184576988220217,1.8997420072555544,0.5142378807067871,0.9168170094490052,0.9168170094490052,0.0,140.88980102539062,177.0,76211.15625,0.0,2474.657958984375,1.0,278.1665344238281,283.003173828125,300.4457397460937,305.4503173828125,293.1499938964844,293.1499938964844,278.1499938964844,36056.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841328501701355,1.0,0.0,0.0,3.767472743988037,3.7674977779388414,9.470949180467868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.740234375,0.0,1668.265625,1895.4371337890625,0.0,2854.130126953125,0.9308234453201294,1.0,0.0,3.0,1.0,0.0
18010560,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8805832862854004,0.4131130874156952,0.3736953139305115,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9221381545066832,0.4714809954166412,0.4480092823505401,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8861239552497864,0.4209319055080414,0.2960420846939087,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8702040910720825,0.3989358842372894,0.3799659609794616,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7402684688568115,0.2413728237152099,1.099614500999451,284.90606689453125,284.95001220703125,301.36090087890625,297.4105224609375,298.83917236328125,297.223388671875,284.9070129394531,1.0,0.5850545167922974,0.528948187828064,0.528948187828064,1.0,1.0,-3.118741750717163,1.2128326892852783,1.9059089422225952,0.5084071159362793,0.9066522717475892,0.9066522717475892,0.0,151.36338806152344,197.0,76021.5078125,0.0,2531.4580078125,1.0,278.1524658203125,283.0140380859375,300.429443359375,305.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,36979.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422365784645081,1.0,0.0,0.0,3.736418008804321,3.736443042755127,9.315457987213448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.8486328125,0.0,1638.9608154296875,1895.4371337890625,0.0,2862.61865234375,0.925258219242096,1.0,0.0,3.0,1.0,0.0
18010620,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8514510989189148,0.4129339754581451,0.3740549683570862,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8900637626647949,0.4727146625518799,0.4496757984161377,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8566257953643799,0.4208440482616424,0.2964042723178863,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8424502015113831,0.3993806838989258,0.3810247778892517,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7174410820007324,0.2409319132566452,1.1010680198669434,284.9297790527344,284.95001220703125,301.4059143066406,297.41558837890625,298.83453369140625,297.2157592773437,284.9306335449219,1.0,0.5974649786949158,0.5212534070014954,0.5212534070014954,1.0,1.0,-3.1246278285980225,1.2020331621170044,1.9225945472717283,0.496141642332077,0.9024142622947692,0.9024142622947692,0.0,171.5012969970703,215.0,75703.5234375,0.0,2650.240966796875,1.0,278.150146484375,283.034912109375,300.4156494140625,305.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415600061416626,1.0,0.0,0.0,3.703133344650269,3.703158140182495,9.150229516308172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.6630859375,0.0,1599.3013916015625,1895.4371337890625,0.0,2856.294189453125,0.9177929759025574,1.0,0.0,3.0,1.0,0.0
18010680,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8514510989189148,0.4129339754581451,0.3740549683570862,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8900637626647949,0.4727146625518799,0.4496757984161377,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8566257953643799,0.4208440482616424,0.2964042723178863,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8424502015113831,0.3993806838989258,0.3810247778892517,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7174410820007324,0.2409319132566452,1.1010680198669434,284.9297790527344,284.95001220703125,301.4059143066406,297.41558837890625,298.83453369140625,297.2157592773437,284.9306335449219,1.0,0.5974649786949158,0.5212534070014954,0.5212534070014954,1.0,1.0,-3.1246278285980225,1.2020331621170044,1.9225945472717283,0.496141642332077,0.9024142622947692,0.9024142622947692,0.0,171.5012969970703,215.0,75703.5234375,0.0,2650.240966796875,1.0,278.150146484375,283.034912109375,300.4156494140625,305.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415600061416626,1.0,0.0,0.0,3.703133344650269,3.703158140182495,9.150229516308172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.6630859375,0.0,1599.3013916015625,1895.4371337890625,0.0,2856.294189453125,0.9177929759025574,1.0,0.0,3.0,1.0,0.0
18010740,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8308114409446716,0.4131447076797485,0.3748782575130462,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8677614331245422,0.4744695425033569,0.4519608616828918,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8357024788856506,0.4211670160293579,0.2971156537532806,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8226297497749329,0.4001123011112213,0.3823947608470917,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6984809041023254,0.2406319230794906,1.1030919551849363,284.9432067871094,284.95001220703125,301.45001220703125,297.419677734375,298.8315734863281,297.2129821777344,284.943603515625,1.0,0.6093451976776123,0.513558566570282,0.513558566570282,1.0,1.0,-3.1332995891571045,1.1918301582336426,1.941469550132752,0.4839168190956116,0.903590738773346,0.903590738773346,0.0,190.51333618164065,203.0,75513.3984375,0.0,2769.04150390625,1.0,278.1500244140625,283.0438537597656,300.4162292480469,305.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36426.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406997919082642,1.0,0.0,0.0,3.6875829696655273,3.687607526779175,9.073542628357244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.431640625,0.0,1578.606689453125,1895.4371337890625,0.0,2848.25390625,0.914035439491272,1.0,0.0,3.0,1.0,0.0
18010800,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8308114409446716,0.4131447076797485,0.3748782575130462,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8677614331245422,0.4744695425033569,0.4519608616828918,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8357024788856506,0.4211670160293579,0.2971156537532806,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8226297497749329,0.4001123011112213,0.3823947608470917,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6984809041023254,0.2406319230794906,1.1030919551849363,284.9432067871094,284.95001220703125,301.45001220703125,297.419677734375,298.8315734863281,297.2129821777344,284.943603515625,1.0,0.6093451976776123,0.513558566570282,0.513558566570282,1.0,1.0,-3.1332995891571045,1.1918301582336426,1.941469550132752,0.4839168190956116,0.903590738773346,0.903590738773346,0.0,190.51333618164065,203.0,75513.3984375,0.0,2769.04150390625,1.0,278.1500244140625,283.0438537597656,300.4162292480469,305.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36426.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406997919082642,1.0,0.0,0.0,3.6875829696655273,3.687607526779175,9.073542628357244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.431640625,0.0,1578.606689453125,1895.4371337890625,0.0,2848.25390625,0.914035439491272,1.0,0.0,3.0,1.0,0.0
18010860,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8261474967002869,0.4134863615036011,0.3753383159637451,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8634493947029114,0.4764331877231598,0.4539514482021332,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8310752511024475,0.4216593503952026,0.2975721061229706,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8183078169822693,0.4009686410427093,0.3833645582199096,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6936576962471008,0.2404123842716217,1.1029329299926758,284.9504699707031,284.95001220703125,301.493408203125,297.4230041503906,298.8437805175781,297.2122497558594,284.9505920410156,1.0,0.6121096014976501,0.5122174620628357,0.5122174620628357,1.0,1.0,-3.137775659561157,1.1908499002456665,1.9469256401062007,0.4819429814815521,0.9068982601165771,0.9068982601165771,0.0,195.6874084472656,191.0,75495.8984375,0.0,2805.746826171875,1.0,278.1499938964844,283.0474853515625,300.42047119140625,305.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36081.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401620984077454,1.0,0.0,0.0,3.6843302249908447,3.684354543685913,9.057542342816304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.044921875,0.0,1572.31689453125,1895.4371337890625,0.0,2843.229736328125,0.91305810213089,1.0,0.0,3.0,1.0,0.0
18010920,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8261474967002869,0.4134863615036011,0.3753383159637451,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8634493947029114,0.4764331877231598,0.4539514482021332,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8310752511024475,0.4216593503952026,0.2975721061229706,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8183078169822693,0.4009686410427093,0.3833645582199096,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6936576962471008,0.2404123842716217,1.1029329299926758,284.9504699707031,284.95001220703125,301.493408203125,297.4230041503906,298.8437805175781,297.2122497558594,284.9505920410156,1.0,0.6121096014976501,0.5122174620628357,0.5122174620628357,1.0,1.0,-3.137775659561157,1.1908499002456665,1.9469256401062007,0.4819429814815521,0.9068982601165771,0.9068982601165771,0.0,195.6874084472656,191.0,75495.8984375,0.0,2805.746826171875,1.0,278.1499938964844,283.0474853515625,300.42047119140625,305.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36081.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401620984077454,1.0,0.0,0.0,3.6843302249908447,3.684354543685913,9.057542342816304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.044921875,0.0,1572.31689453125,1895.4371337890625,0.0,2843.229736328125,0.91305810213089,1.0,0.0,3.0,1.0,0.0
18010980,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8292063474655151,0.4139393866062164,0.3756125271320343,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8678391575813293,0.4785558581352234,0.4557951390743255,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8342608213424683,0.4222911596298218,0.2979044914245605,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8217000961303711,0.401944100856781,0.3841410875320434,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.696162760257721,0.2403056472539901,1.1017917394638062,284.95135498046875,284.95001220703125,301.536376953125,297.42584228515625,298.8573303222656,297.2130126953125,284.95135498046875,1.0,0.6106406450271606,0.5108763575553894,0.5108763575553894,1.0,1.0,-3.1402835845947266,1.1894110441207886,1.9508724212646484,0.4798677861690521,0.9083165526390076,0.9083165526390076,0.0,192.88194274902344,179.0,75492.359375,0.0,2795.80029296875,1.0,278.1499938964844,283.04547119140625,300.4246826171875,305.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,35972.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399682641029358,1.0,0.0,0.0,3.6858232021331774,3.685847520828247,9.064884807230557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.2939453125,0.0,1573.1793212890625,1895.4371337890625,0.0,2841.418701171875,0.9132869839668274,1.0,0.0,3.0,1.0,0.0
18011040,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8292063474655151,0.4139393866062164,0.3756125271320343,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8678391575813293,0.4785558581352234,0.4557951390743255,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8342608213424683,0.4222911596298218,0.2979044914245605,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8217000961303711,0.401944100856781,0.3841410875320434,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.696162760257721,0.2403056472539901,1.1017917394638062,284.95135498046875,284.95001220703125,301.536376953125,297.42584228515625,298.8573303222656,297.2130126953125,284.95135498046875,1.0,0.6106406450271606,0.5108763575553894,0.5108763575553894,1.0,1.0,-3.1402835845947266,1.1894110441207886,1.9508724212646484,0.4798677861690521,0.9083165526390076,0.9083165526390076,0.0,192.88194274902344,179.0,75492.359375,0.0,2795.80029296875,1.0,278.1499938964844,283.04547119140625,300.4246826171875,305.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,35972.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399682641029358,1.0,0.0,0.0,3.6858232021331774,3.685847520828247,9.064884807230557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.2939453125,0.0,1573.1793212890625,1895.4371337890625,0.0,2841.418701171875,0.9132869839668274,1.0,0.0,3.0,1.0,0.0
18011100,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8324843645095825,0.4141937792301178,0.3757133483886719,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8720422387123108,0.4796626269817352,0.4566954374313354,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8376358151435852,0.4226451814174652,0.2980497479438782,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.82512366771698,0.4024669826030731,0.3844973742961883,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6990782022476196,0.2402886301279068,1.1010735034942627,284.95123291015625,284.95001220703125,301.5577087402344,297.42706298828125,298.8642272949219,297.2137756347656,284.9512023925781,1.0,0.6089392304420471,0.5102058053016663,0.5102058053016663,1.0,1.0,-3.1412270069122314,1.1885563135147097,1.952670693397522,0.4787520468235016,0.9086527228355408,0.9086527228355408,0.0,189.76339721679688,179.0,75485.96875,0.0,2780.998046875,1.0,278.1499938964844,283.0440673828125,300.4262390136719,305.3399353027344,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399105072021484,1.0,0.0,0.0,3.686558485031128,3.686583042144776,9.068502322406856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.69140625,0.0,1573.9620361328125,1895.4371337890625,0.0,2840.879150390625,0.9134405255317688,1.0,0.0,3.0,1.0,0.0
18011160,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8366315960884094,0.4144629836082458,0.3758014738559723,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.877260148525238,0.4807953238487243,0.4575927853584289,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8419076800346375,0.4230201244354248,0.2981894612312317,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8293865919113159,0.4030096232891083,0.3848448693752289,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7027996182441711,0.2402917146682739,1.1003161668777466,284.9508361816406,284.95001220703125,301.57891845703125,297.4281616210937,298.8706359863281,297.2146911621094,284.9508361816406,1.0,0.6068323254585266,0.5093008875846863,0.5093008875846863,1.0,1.0,-3.14208722114563,1.1872508525848389,1.9548362493515008,0.477196604013443,0.9087240695953368,0.9087240695953368,0.0,185.9221649169922,167.0,75471.546875,0.0,2762.147705078125,1.0,278.1499938964844,283.0424499511719,300.4274597167969,305.3406677246094,293.1499938964844,293.1499938964844,278.1499938964844,35971.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398552536964417,1.0,0.0,0.0,3.687076330184937,3.687100648880005,9.07104947600601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.6953125,0.0,1574.592041015625,1895.4371337890625,0.0,2840.36279296875,0.9135550260543824,1.0,0.0,3.0,1.0,0.0
18011220,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8472591042518616,0.4150390923023224,0.3759580850601196,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8903599381446838,0.4831320643424988,0.4593982696533203,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8528714179992676,0.4238259792327881,0.2984664142131805,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8401499390602112,0.4041482508182525,0.3855336606502533,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7121756076812744,0.2403497099876403,1.098770260810852,284.9502258300781,284.95001220703125,301.6210327148437,297.429931640625,298.8833312988281,297.2170104980469,284.9502258300781,1.0,0.6017848253250122,0.5074911117553711,0.5074911117553711,1.0,1.0,-3.143748044967652,1.1845380067825315,1.95920991897583,0.4739725887775421,0.908581793308258,0.908581793308258,0.0,176.75411987304688,155.0,75436.1328125,0.0,2716.328857421875,1.0,278.1499938964844,283.0394897460937,300.4292907714844,305.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,35986.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397303819656372,1.0,0.0,0.0,3.687549829483032,3.6875741481781006,9.073379487745116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.197265625,0.0,1575.2467041015625,1895.4371337890625,0.0,2839.196044921875,0.9136717319488524,1.0,0.0,3.0,1.0,0.0
18011280,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8472591042518616,0.4150390923023224,0.3759580850601196,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8903599381446838,0.4831320643424988,0.4593982696533203,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8528714179992676,0.4238259792327881,0.2984664142131805,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8401499390602112,0.4041482508182525,0.3855336606502533,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7121756076812744,0.2403497099876403,1.098770260810852,284.9502258300781,284.95001220703125,301.6210327148437,297.429931640625,298.8833312988281,297.2170104980469,284.9502258300781,1.0,0.6017848253250122,0.5074911117553711,0.5074911117553711,1.0,1.0,-3.143748044967652,1.1845380067825315,1.95920991897583,0.4739725887775421,0.908581793308258,0.908581793308258,0.0,176.75411987304688,155.0,75436.1328125,0.0,2716.328857421875,1.0,278.1499938964844,283.0394897460937,300.4292907714844,305.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,35986.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397303819656372,1.0,0.0,0.0,3.687549829483032,3.6875741481781006,9.073379487745116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.197265625,0.0,1575.2467041015625,1895.4371337890625,0.0,2839.196044921875,0.9136717319488524,1.0,0.0,3.0,1.0,0.0
18011340,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8609861135482788,0.4156585037708282,0.3761084079742431,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.906828761100769,0.4855591356754303,0.4612411260604858,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8670305013656616,0.4247009456157684,0.2987563014030456,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8539304137229919,0.4053522646427154,0.3862364590167999,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7231563925743103,0.2404668629169464,1.0972689390182495,284.9500427246094,284.95001220703125,301.6627197265625,297.43121337890625,298.8960266113281,297.2197265625,284.9500732421875,1.0,0.5960326790809631,0.5056812763214111,0.5056812763214111,1.0,1.0,-3.1455330848693848,1.1818476915359497,1.963685393333435,0.4707110226154327,0.9085142612457277,0.9085142612457277,0.0,166.32679748535156,143.0,75400.9609375,0.0,2663.947509765625,1.0,278.1499938964844,283.03692626953125,300.4305725097656,305.3397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35992.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396006226539612,1.0,0.0,0.0,3.6877613067626953,3.687785625457764,9.074420290744456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.60546875,0.0,1575.5303955078125,1895.4371337890625,0.0,2837.98388671875,0.9137250781059264,1.0,0.0,3.0,1.0,0.0
18011400,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8609861135482788,0.4156585037708282,0.3761084079742431,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.906828761100769,0.4855591356754303,0.4612411260604858,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8670305013656616,0.4247009456157684,0.2987563014030456,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8539304137229919,0.4053522646427154,0.3862364590167999,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7231563925743103,0.2404668629169464,1.0972689390182495,284.9500427246094,284.95001220703125,301.6627197265625,297.43121337890625,298.8960266113281,297.2197265625,284.9500732421875,1.0,0.5960326790809631,0.5056812763214111,0.5056812763214111,1.0,1.0,-3.1455330848693848,1.1818476915359497,1.963685393333435,0.4707110226154327,0.9085142612457277,0.9085142612457277,0.0,166.32679748535156,143.0,75400.9609375,0.0,2663.947509765625,1.0,278.1499938964844,283.03692626953125,300.4305725097656,305.3397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35992.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396006226539612,1.0,0.0,0.0,3.6877613067626953,3.687785625457764,9.074420290744456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.60546875,0.0,1575.5303955078125,1895.4371337890625,0.0,2837.98388671875,0.9137250781059264,1.0,0.0,3.0,1.0,0.0
18011460,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.869388997554779,0.4159929752349853,0.3761880397796631,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9174237251281738,0.486850768327713,0.4622169435024261,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.875676691532135,0.4251779615879059,0.2989148199558258,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8623600602149963,0.405999094247818,0.3866111934185028,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7295113801956177,0.2405452579259872,1.0965193510055542,284.9501647949219,284.95001220703125,301.6842041015625,297.4316711425781,298.9028015136719,297.22125244140625,284.9501647949219,1.0,0.5928862690925598,0.5048151612281799,0.5048151612281799,1.0,1.0,-3.1465420722961426,1.1806061267852783,1.9659359455108645,0.4691418409347534,0.9086429476737976,0.9086429476737976,0.0,160.63084411621094,143.0,75385.5078125,0.0,2635.3740234375,1.0,278.1499938964844,283.0357666015625,300.4310607910156,305.33917236328125,293.1499938964844,293.1499938964844,278.1499938964844,35993.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395408391952515,1.0,0.0,0.0,3.687866687774658,3.687891006469727,9.074939271158656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.087890625,0.0,1575.6585693359375,1895.4371337890625,0.0,2837.42529296875,0.9137496948242188,1.0,0.0,3.0,1.0,0.0
18011520,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8779870271682739,0.4163074791431427,0.376262903213501,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.928500235080719,0.4880591928958893,0.4631288647651672,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8844990730285645,0.4256300926208496,0.2990663349628448,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8709988594055176,0.4066071510314941,0.386963427066803,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7359189391136169,0.2406265288591385,1.0958483219146729,284.9502258300781,284.95001220703125,301.7039489746094,297.4319763183594,298.90899658203125,297.22271728515625,284.9502258300781,1.0,0.589915931224823,0.5040156245231628,0.5040156245231628,1.0,1.0,-3.147526979446411,1.1794835329055786,1.9680434465408323,0.4676983952522278,0.9087534546852112,0.9087534546852112,0.0,155.25901794433594,131.0,75373.6328125,0.0,2608.475341796875,1.0,278.1499938964844,283.0346069335937,300.431396484375,305.3387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35988.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394941687583923,1.0,0.0,0.0,3.688165903091431,3.688190221786499,9.07641151570715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.2177734375,0.0,1575.9559326171875,1895.4371337890625,0.0,2836.98974609375,0.9138147830963136,1.0,0.0,3.0,1.0,0.0
18011580,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8988463282585144,0.4169788658618927,0.3764238059520721,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9543114304542542,0.4906319975852966,0.4650703966617584,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.905845046043396,0.4266116023063659,0.2994019389152527,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8920428156852722,0.4079105854034424,0.3877213895320892,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7516109347343445,0.2408239096403122,1.0945286750793457,284.95050048828125,284.95001220703125,301.7447204589844,297.43218994140625,298.9218139648437,297.225830078125,284.95050048828125,1.0,0.583566427230835,0.5023499131202698,0.5023499131202698,1.0,1.0,-3.1497840881347656,1.1772114038467407,1.972572565078736,0.4646913111209869,0.9092413187026978,0.9092413187026978,0.0,143.78086853027344,119.0,75351.421875,0.0,2551.236572265625,1.0,278.1499938964844,283.03228759765625,300.4317321777344,305.3376770019531,293.1499938964844,293.1499938964844,278.1499938964844,35984.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394199013710022,1.0,0.0,0.0,3.688814401626587,3.6888387203216553,9.079603842110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.5380859375,0.0,1576.662109375,1895.4371337890625,0.0,2836.295654296875,0.9139565229415894,1.0,0.0,3.0,1.0,0.0
18011640,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8988463282585144,0.4169788658618927,0.3764238059520721,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9543114304542542,0.4906319975852966,0.4650703966617584,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.905845046043396,0.4266116023063659,0.2994019389152527,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8920428156852722,0.4079105854034424,0.3877213895320892,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7516109347343445,0.2408239096403122,1.0945286750793457,284.95050048828125,284.95001220703125,301.7447204589844,297.43218994140625,298.9218139648437,297.225830078125,284.95050048828125,1.0,0.583566427230835,0.5023499131202698,0.5023499131202698,1.0,1.0,-3.1497840881347656,1.1772114038467407,1.972572565078736,0.4646913111209869,0.9092413187026978,0.9092413187026978,0.0,143.78086853027344,119.0,75351.421875,0.0,2551.236572265625,1.0,278.1499938964844,283.03228759765625,300.4317321777344,305.3376770019531,293.1499938964844,293.1499938964844,278.1499938964844,35984.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394199013710022,1.0,0.0,0.0,3.688814401626587,3.6888387203216553,9.079603842110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.5380859375,0.0,1576.662109375,1895.4371337890625,0.0,2836.295654296875,0.9139565229415894,1.0,0.0,3.0,1.0,0.0
18011700,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.911180317401886,0.4173169136047363,0.3765053451061249,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.967745840549469,0.4919310510158539,0.4660517871379852,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.919091522693634,0.4271109998226166,0.2995748221874237,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9041653871536256,0.4085704088211059,0.3881066739559173,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7608910799026489,0.2409287095069885,1.0938897132873535,284.95037841796875,284.95001220703125,301.76495361328125,297.4320983886719,298.9281311035156,297.2274169921875,284.95037841796875,1.0,0.5803553462028503,0.5015170574188232,0.5015170574188232,1.0,1.0,-3.150962352752685,1.1760859489440918,1.9748765230178835,0.4631807506084442,0.9093136191368104,0.9093136191368104,0.0,137.99476623535156,119.0,75343.609375,0.0,2522.432373046875,1.0,278.1499938964844,283.0308532714844,300.4317932128906,305.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,35970.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394001722335815,1.0,0.0,0.0,3.689545392990112,3.6895697116851807,9.083202030524262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.333984375,0.0,1577.3897705078125,1895.4371337890625,0.0,2836.111572265625,0.914112627506256,1.0,0.0,3.0,1.0,0.0
18011760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9260085225105286,0.4176574945449829,0.3765874803066253,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9811531901359558,0.4932590425014496,0.4670560359954834,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.934379518032074,0.4276224672794342,0.2997547686100006,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9186554551124572,0.409241259098053,0.3885005712509155,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7714380621910095,0.2410414963960647,1.0932780504226685,284.9503479003906,284.95001220703125,301.7850646972656,297.431884765625,298.93438720703125,297.2290344238281,284.9503479003906,1.0,0.5771018862724304,0.5006756782531738,0.5006756782531738,1.0,1.0,-3.152114152908325,1.1749271154403689,1.9771870374679563,0.4616375267505646,0.9093970656394958,0.9093970656394958,0.0,132.1511993408203,107.0,75332.6484375,0.0,2493.330078125,1.0,278.1499938964844,283.029541015625,300.431640625,305.33642578125,293.1499938964844,293.1499938964844,278.1499938964844,35973.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393818140029907,1.0,0.0,0.0,3.6899960041046143,3.6900203227996826,9.085421197596588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.37890625,0.0,1577.920654296875,1895.4371337890625,0.0,2835.940185546875,0.9142127633094788,1.0,0.0,3.0,1.0,0.0
18011820,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9558660984039308,0.418302834033966,0.3767931461334228,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.4963211417198181,0.4619734585285187,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9638866782188416,0.4286279082298279,0.30015829205513,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9493094086647034,0.4105661511421203,0.3893469870090484,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7934151291847229,0.2412495911121368,1.0923179388046265,284.945556640625,284.95001220703125,301.824951171875,297.4310607910156,298.94696044921875,297.23345947265625,284.94482421875,1.0,0.570085883140564,0.4989929795265198,0.4989929795265198,1.0,1.0,-3.1466705799102783,1.1693741083145142,1.977296471595764,0.457364022731781,0.9056389927864076,0.9056389927864076,0.0,121.59165954589844,125.0,75177.515625,0.0,2426.125732421875,1.0,278.1499938964844,283.023681640625,300.4305114746094,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36122.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392994999885559,1.0,0.0,0.0,3.687433004379273,3.687457323074341,9.072804232346244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.84765625,0.0,1576.1422119140625,1895.4371337890625,0.0,2835.171142578125,0.9136744141578674,1.0,0.0,3.0,1.0,0.0
18011880,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9558660984039308,0.418302834033966,0.3767931461334228,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.4963211417198181,0.4619734585285187,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9638866782188416,0.4286279082298279,0.30015829205513,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9493094086647034,0.4105661511421203,0.3893469870090484,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7934151291847229,0.2412495911121368,1.0923179388046265,284.945556640625,284.95001220703125,301.824951171875,297.4310607910156,298.94696044921875,297.23345947265625,284.94482421875,1.0,0.570085883140564,0.4989929795265198,0.4989929795265198,1.0,1.0,-3.1466705799102783,1.1693741083145142,1.977296471595764,0.457364022731781,0.9056389927864076,0.9056389927864076,0.0,121.59165954589844,125.0,75177.515625,0.0,2426.125732421875,1.0,278.1499938964844,283.023681640625,300.4305114746094,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36122.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392994999885559,1.0,0.0,0.0,3.687433004379273,3.687457323074341,9.072804232346244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.84765625,0.0,1576.1422119140625,1895.4371337890625,0.0,2835.171142578125,0.9136744141578674,1.0,0.0,3.0,1.0,0.0
18011940,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.955132246017456,0.4189195334911346,0.3773494660854339,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.5003902316093445,0.4636477828025818,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.963465929031372,0.4296423494815826,0.3008604943752289,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9491690397262572,0.411903828382492,0.3906019628047943,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.792678713798523,0.2414713054895401,1.093315601348877,284.9527282714844,284.95001220703125,301.8643798828125,297.4296875,298.9627685546875,297.2423400878906,284.953369140625,1.0,0.5721114873886108,0.4973102211952209,0.4973102211952209,1.0,1.0,-3.152923345565796,1.16868257522583,1.9842407703399656,0.4544609785079956,0.9082401394844056,0.9082401394844056,0.0,122.21974182128906,143.0,75158.9921875,0.0,2441.4296875,1.0,278.1499938964844,283.0290222167969,300.4281311035156,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36009.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838909387588501,1.0,0.0,0.0,3.6814169883728014,3.681441307067871,9.043224622473643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.1494140625,0.0,1568.4757080078125,1895.4371337890625,0.0,2831.52734375,0.9124192595481871,1.0,0.0,3.0,1.0,0.0
