time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.955132246017456,0.4189195334911346,0.3773494660854339,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.5003902316093445,0.4636477828025818,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.963465929031372,0.4296423494815826,0.3008604943752289,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9491690397262572,0.411903828382492,0.3906019628047943,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.792678713798523,0.2414713054895401,1.093315601348877,284.9527282714844,284.95001220703125,301.8643798828125,297.4296875,298.9627685546875,297.2423400878906,284.953369140625,1.0,0.5721114873886108,0.4973102211952209,0.4973102211952209,1.0,1.0,-3.152923345565796,1.16868257522583,1.9842407703399656,0.4544609785079956,0.9082401394844056,0.9082401394844056,0.0,122.21974182128906,143.0,75158.9921875,0.0,2441.4296875,1.0,278.1499938964844,283.0290222167969,300.4281311035156,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36009.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838909387588501,1.0,0.0,0.0,3.6814169883728014,3.681441307067871,9.043224622473643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.1494140625,0.0,1568.4757080078125,1895.4371337890625,0.0,2831.52734375,0.9124192595481871,1.0,0.0,3.0,1.0,0.0
18012060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.938904345035553,0.4195576608181,0.3781426250934601,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9946313500404358,0.5024405121803284,0.4757813215255737,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.948074460029602,0.4307107627391815,0.3017685413360595,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.933350384235382,0.4132882058620453,0.3921296894550323,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7802579402923584,0.2416968494653701,1.0954617261886597,284.96343994140625,284.95001220703125,301.9033203125,297.4277648925781,298.97344970703125,297.2417907714844,284.9632873535156,1.0,0.5794242024421692,0.4956974685192108,0.4956974685192108,1.0,1.0,-3.176204204559326,1.1749858856201172,2.001218318939209,0.4553712606430053,0.9218662977218628,0.9218662977218628,0.0,128.97622680664062,161.0,75613.84375,0.0,2521.08154296875,1.0,278.1499938964844,283.0281982421875,300.4305725097656,305.3448791503906,293.1499938964844,293.1499938964844,278.1499938964844,35316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839451014995575,1.0,0.0,0.0,3.705501317977905,3.7055258750915527,9.161935849988368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.322265625,0.0,1590.60888671875,1895.4371337890625,0.0,2836.586669921875,0.9173498749732972,1.0,0.0,3.0,1.0,0.0
18012120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.938904345035553,0.4195576608181,0.3781426250934601,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9946313500404358,0.5024405121803284,0.4757813215255737,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.948074460029602,0.4307107627391815,0.3017685413360595,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.933350384235382,0.4132882058620453,0.3921296894550323,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7802579402923584,0.2416968494653701,1.0954617261886597,284.96343994140625,284.95001220703125,301.9033203125,297.4277648925781,298.97344970703125,297.2417907714844,284.9632873535156,1.0,0.5794242024421692,0.4956974685192108,0.4956974685192108,1.0,1.0,-3.176204204559326,1.1749858856201172,2.001218318939209,0.4553712606430053,0.9218662977218628,0.9218662977218628,0.0,128.97622680664062,161.0,75613.84375,0.0,2521.08154296875,1.0,278.1499938964844,283.0281982421875,300.4305725097656,305.3448791503906,293.1499938964844,293.1499938964844,278.1499938964844,35316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839451014995575,1.0,0.0,0.0,3.705501317977905,3.7055258750915527,9.161935849988368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.322265625,0.0,1590.60888671875,1895.4371337890625,0.0,2836.586669921875,0.9173498749732972,1.0,0.0,3.0,1.0,0.0
18012180,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9058684706687928,0.4199235737323761,0.3790299892425537,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9686121940612792,0.5044582486152649,0.4780455827713012,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9148710370063782,0.4315748810768127,0.3027927875518799,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9016478061676024,0.4144818484783172,0.3938229978084564,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7562398910522461,0.2417128831148147,1.0982615947723389,284.9565124511719,284.95001220703125,301.9418029785156,297.4253234863281,298.9818115234375,297.2391967773437,284.9564514160156,1.0,0.5885902047157288,0.4940846860408783,0.4940846860408783,1.0,1.0,-3.18440580368042,1.1750811338424685,2.009324789047241,0.453438252210617,0.9226621985435486,0.9226621985435486,0.0,142.7144012451172,179.0,75766.5234375,0.0,2613.527587890625,1.0,278.1499938964844,283.01690673828125,300.4295349121094,305.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,35559.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404014110565186,1.0,0.0,0.0,3.721148252487183,3.72117280960083,9.239473115485452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.369140625,0.0,1610.4139404296875,1895.4371337890625,0.0,2845.4658203125,0.9209039211273192,1.0,0.0,3.0,1.0,0.0
18012240,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9058684706687928,0.4199235737323761,0.3790299892425537,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9686121940612792,0.5044582486152649,0.4780455827713012,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9148710370063782,0.4315748810768127,0.3027927875518799,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9016478061676024,0.4144818484783172,0.3938229978084564,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7562398910522461,0.2417128831148147,1.0982615947723389,284.9565124511719,284.95001220703125,301.9418029785156,297.4253234863281,298.9818115234375,297.2391967773437,284.9564514160156,1.0,0.5885902047157288,0.4940846860408783,0.4940846860408783,1.0,1.0,-3.18440580368042,1.1750811338424685,2.009324789047241,0.453438252210617,0.9226621985435486,0.9226621985435486,0.0,142.7144012451172,179.0,75766.5234375,0.0,2613.527587890625,1.0,278.1499938964844,283.01690673828125,300.4295349121094,305.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,35559.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404014110565186,1.0,0.0,0.0,3.721148252487183,3.72117280960083,9.239473115485452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.369140625,0.0,1610.4139404296875,1895.4371337890625,0.0,2845.4658203125,0.9209039211273192,1.0,0.0,3.0,1.0,0.0
18012300,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8918777108192444,0.4200561642646789,0.3794386982917785,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9541941285133362,0.5055974721908569,0.4793747663497925,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9002870917320251,0.4319738149642944,0.3032920062541961,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8881016969680786,0.4150454699993133,0.3946539163589477,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7453914284706116,0.2416795641183853,1.099555492401123,284.9555969238281,284.95001220703125,301.9608764648437,297.42388916015625,298.986328125,297.2385559082031,284.95556640625,1.0,0.5936978459358215,0.4932783246040344,0.4932783246040344,1.0,1.0,-3.189652442932129,1.1755822896957395,2.0140702724456787,0.4526499807834625,0.9239453673362732,0.9239453673362732,0.0,150.3502655029297,179.0,75854.4765625,0.0,2665.5029296875,1.0,278.1499938964844,283.01336669921875,300.42791748046875,305.364501953125,293.1499938964844,293.1499938964844,278.1499938964844,35595.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407877683639526,1.0,0.0,0.0,3.728128433227539,3.7281529903411865,9.274168633055524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.6806640625,0.0,1618.7471923828125,1895.4371337890625,0.0,2849.076416015625,0.9224978685379028,1.0,0.0,3.0,1.0,0.0
18012360,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8788472414016724,0.4201686680316925,0.3798399269580841,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9396294951438904,0.5067635178565979,0.4807549715042114,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8872552514076233,0.4323603808879852,0.3037910163402557,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8754770159721375,0.4155956208705902,0.3954838514328003,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7354528903961182,0.2416287213563919,1.1008256673812866,284.9548645019531,284.95001220703125,301.9798278808594,297.4223022460937,298.9903259277344,297.2380065917969,284.9548645019531,1.0,0.5989586710929871,0.4922904074192047,0.4922904074192047,1.0,1.0,-3.1949172019958496,1.175729513168335,2.019187688827514,0.4515099823474884,0.9251179099082948,0.9251179099082948,0.0,158.3240509033203,197.0,75933.6953125,0.0,2719.53076171875,1.0,278.1499938964844,283.010009765625,300.4261169433594,305.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,35628.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411514163017273,1.0,0.0,0.0,3.7345800399780273,3.734604835510254,9.306295396527277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.515625,0.0,1626.4786376953125,1895.4371337890625,0.0,2852.474609375,0.9239692091941832,1.0,0.0,3.0,1.0,0.0
18012420,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8557522892951965,0.4203333258628845,0.3806150555610657,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9124811887741088,0.5091363191604614,0.4836083352565765,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8640031814575195,0.433099627494812,0.3047865331172943,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8531946539878845,0.4166580438613891,0.3971367180347442,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7174708247184753,0.241476908326149,1.10327410697937,284.9541931152344,284.95001220703125,302.01739501953125,297.41876220703125,298.9980773925781,297.23699951171875,284.9542236328125,1.0,0.6098160743713379,0.49031463265419,0.49031463265419,1.0,1.0,-3.205410957336426,1.175917387008667,2.029493570327759,0.4491527378559112,0.9275521039962769,0.9275521039962769,0.0,175.09109497070312,215.0,76078.78125,0.0,2832.5146484375,1.0,278.1499938964844,283.004150390625,300.42218017578125,305.3741149902344,293.1499938964844,293.1499938964844,278.1499938964844,35676.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418135046958923,1.0,0.0,0.0,3.746186494827272,3.746211290359497,9.364229640596022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.7841796875,0.0,1640.354736328125,1895.4371337890625,0.0,2858.66357421875,0.92661052942276,1.0,0.0,3.0,1.0,0.0
18012480,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8557522892951965,0.4203333258628845,0.3806150555610657,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9124811887741088,0.5091363191604614,0.4836083352565765,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8640031814575195,0.433099627494812,0.3047865331172943,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8531946539878845,0.4166580438613891,0.3971367180347442,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7174708247184753,0.241476908326149,1.10327410697937,284.9541931152344,284.95001220703125,302.01739501953125,297.41876220703125,298.9980773925781,297.23699951171875,284.9542236328125,1.0,0.6098160743713379,0.49031463265419,0.49031463265419,1.0,1.0,-3.205410957336426,1.175917387008667,2.029493570327759,0.4491527378559112,0.9275521039962769,0.9275521039962769,0.0,175.09109497070312,215.0,76078.78125,0.0,2832.5146484375,1.0,278.1499938964844,283.004150390625,300.42218017578125,305.3741149902344,293.1499938964844,293.1499938964844,278.1499938964844,35676.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418135046958923,1.0,0.0,0.0,3.746186494827272,3.746211290359497,9.364229640596022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.7841796875,0.0,1640.354736328125,1895.4371337890625,0.0,2858.66357421875,0.92661052942276,1.0,0.0,3.0,1.0,0.0
18012540,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8365277051925659,0.4204248487949371,0.3813487887382507,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8912163376808167,0.5115157961845398,0.4865080416202545,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8446007370948792,0.4338012337684631,0.3057745695114136,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8346976041793823,0.4176780879497528,0.3987748622894287,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7002524137496948,0.2412716001272201,1.1055963039398191,284.95391845703125,284.95001220703125,302.054443359375,297.4146728515625,299.0054626464844,297.2359313964844,284.9539489746094,1.0,0.620865523815155,0.4883388578891754,0.4883388578891754,1.0,1.0,-3.215727090835572,1.1759716272354126,2.039755582809448,0.4467284679412842,0.929995059967041,0.929995059967041,0.0,192.5475616455078,203.0,76212.9453125,0.0,2949.640380859375,1.0,278.1499938964844,282.9987487792969,300.4178161621094,305.37872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424306511878967,1.0,0.0,0.0,3.756945133209229,3.756970167160034,9.418093895874336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.1904296875,0.0,1653.1475830078125,1895.4371337890625,0.0,2864.43310546875,0.9290459156036376,1.0,0.0,3.0,1.0,0.0
18012600,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8365277051925659,0.4204248487949371,0.3813487887382507,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8912163376808167,0.5115157961845398,0.4865080416202545,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8446007370948792,0.4338012337684631,0.3057745695114136,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8346976041793823,0.4176780879497528,0.3987748622894287,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7002524137496948,0.2412716001272201,1.1055963039398191,284.95391845703125,284.95001220703125,302.054443359375,297.4146728515625,299.0054626464844,297.2359313964844,284.9539489746094,1.0,0.620865523815155,0.4883388578891754,0.4883388578891754,1.0,1.0,-3.215727090835572,1.1759716272354126,2.039755582809448,0.4467284679412842,0.929995059967041,0.929995059967041,0.0,192.5475616455078,203.0,76212.9453125,0.0,2949.640380859375,1.0,278.1499938964844,282.9987487792969,300.4178161621094,305.37872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424306511878967,1.0,0.0,0.0,3.756945133209229,3.756970167160034,9.418093895874336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.1904296875,0.0,1653.1475830078125,1895.4371337890625,0.0,2864.43310546875,0.9290459156036376,1.0,0.0,3.0,1.0,0.0
18012660,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8330560326576233,0.4204740822315216,0.3815253376960754,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.887937605381012,0.5129476189613342,0.4879851639270782,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8412617444992065,0.4342218935489654,0.3061676323413849,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8315818905830383,0.4182867705821991,0.3994852006435394,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6968569755554199,0.2411447167396545,1.1056880950927734,284.9519958496094,284.95001220703125,302.0764465332031,297.41192626953125,299.0099182128906,297.23541259765625,284.9518737792969,1.0,0.6227441430091858,0.4872461557388305,0.4872461557388305,1.0,1.0,-3.2191579341888428,1.1750426292419434,2.0441153049468994,0.4450138807296753,0.9299181699752808,0.9299181699752808,0.0,196.1913146972656,203.0,76245.0078125,0.0,2976.881103515625,1.0,278.1499938964844,282.9945068359375,300.4148864746094,305.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,35768.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427750468254089,1.0,0.0,0.0,3.7619144916534415,3.761939764022827,9.443025419386686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.009765625,0.0,1659.498291015625,1895.4371337890625,0.0,2867.653076171875,0.9301850199699402,1.0,0.0,3.0,1.0,0.0
18012720,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8325968384742737,0.420516163110733,0.3815767168998718,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8879302740097046,0.5139133334159851,0.4889038801193237,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8409397602081299,0.434513121843338,0.3063797056674957,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8313506841659546,0.4187010526657104,0.399889200925827,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6963257193565369,0.2410699874162674,1.1054216623306274,284.9506225585937,284.95001220703125,302.0910339355469,297.4100036621094,299.01287841796875,297.2351989746094,284.9505310058594,1.0,0.623130738735199,0.4865176975727081,0.4865176975727081,1.0,1.0,-3.2207460403442383,1.174143671989441,2.046602487564087,0.4437152147293091,0.9293379187583924,0.9293379187583924,0.0,196.7469940185547,191.0,76244.3984375,0.0,2983.297607421875,1.0,278.1499938964844,282.9920654296875,300.4125671386719,305.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,35840.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429581522941589,1.0,0.0,0.0,3.7636916637420654,3.76371693611145,9.451949267713644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.8427734375,0.0,1662.1436767578125,1895.4371337890625,0.0,2869.365478515625,0.9306271076202391,1.0,0.0,3.0,1.0,0.0
18012780,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8359587788581848,0.4206741452217102,0.3815772235393524,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8932269215583801,0.5163866877555847,0.4910725057125091,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8447686433792114,0.4353014230728149,0.3068152964115143,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8352714776992798,0.4197891652584076,0.4007633030414581,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6992383003234863,0.2409437447786331,1.1041425466537476,284.94873046875,284.95001220703125,302.12713623046875,297.40478515625,299.0204467773437,297.2353210449219,284.9486999511719,1.0,0.62151038646698,0.4846965372562408,0.4846965372562408,1.0,1.0,-3.223391532897949,1.17133891582489,2.0520527362823486,0.4402024745941162,0.927712380886078,0.927712380886078,0.0,193.55587768554688,179.0,76199.84375,0.0,2971.363525390625,1.0,278.1499938964844,282.9880065917969,300.4061889648437,305.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35977.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843221127986908,1.0,0.0,0.0,3.764543056488037,3.7645680904388414,9.456225598114544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.658203125,0.0,1664.199462890625,1895.4371337890625,0.0,2871.824462890625,0.9309179186820984,1.0,0.0,3.0,1.0,0.0
18012840,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8359587788581848,0.4206741452217102,0.3815772235393524,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8932269215583801,0.5163866877555847,0.4910725057125091,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8447686433792114,0.4353014230728149,0.3068152964115143,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8352714776992798,0.4197891652584076,0.4007633030414581,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6992383003234863,0.2409437447786331,1.1041425466537476,284.94873046875,284.95001220703125,302.12713623046875,297.40478515625,299.0204467773437,297.2353210449219,284.9486999511719,1.0,0.62151038646698,0.4846965372562408,0.4846965372562408,1.0,1.0,-3.223391532897949,1.17133891582489,2.0520527362823486,0.4402024745941162,0.927712380886078,0.927712380886078,0.0,193.55587768554688,179.0,76199.84375,0.0,2971.363525390625,1.0,278.1499938964844,282.9880065917969,300.4061889648437,305.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35977.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843221127986908,1.0,0.0,0.0,3.764543056488037,3.7645680904388414,9.456225598114544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.658203125,0.0,1664.199462890625,1895.4371337890625,0.0,2871.824462890625,0.9309179186820984,1.0,0.0,3.0,1.0,0.0
18012900,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.839519202709198,0.4207811057567596,0.3815381526947021,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8980828523635864,0.5176569819450378,0.4921199083328247,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8486315608024597,0.4357296526432037,0.307006299495697,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8391132950782776,0.420364499092102,0.4011608958244324,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7024453282356262,0.2409180998802185,1.1033416986465454,284.94842529296875,284.95001220703125,302.1449890136719,297.4019775390625,299.0242919921875,297.2357177734375,284.9483947753906,1.0,0.6197212338447571,0.4837859570980072,0.4837859570980072,1.0,1.0,-3.224349021911621,1.1697770357131958,2.054571866989136,0.4383702874183655,0.9269888997077942,0.9269888997077942,0.0,190.2006072998047,179.0,76164.25,0.0,2954.93505859375,1.0,278.1499938964844,282.9867248535156,300.40289306640625,305.3641967773437,293.1499938964844,293.1499938964844,278.1499938964844,36017.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432733416557312,1.0,0.0,0.0,3.763731002807617,3.763756036758423,9.452145945942902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.3466796875,0.0,1663.552490234375,1895.4371337890625,0.0,2872.312744140625,0.930767297744751,1.0,0.0,3.0,1.0,0.0
18012960,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8439850211143494,0.4209012687206268,0.3814865946769714,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9039823412895204,0.5189454555511475,0.4931583702564239,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8534448146820068,0.4361759722232818,0.3071907758712768,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8438681364059448,0.420957088470459,0.4015485942363739,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7064598202705383,0.2409143298864364,1.102514147758484,284.9483947753906,284.95001220703125,302.1627197265625,297.3990173339844,299.0284118652344,297.2362670898437,284.9483947753906,1.0,0.6175526976585388,0.4829645156860351,0.4829645156860351,1.0,1.0,-3.225228786468506,1.1683576107025146,2.056871175765991,0.4366809427738189,0.9264439344406128,0.9264439344406128,0.0,186.15621948242188,167.0,76128.765625,0.0,2934.539794921875,1.0,278.1499938964844,282.9857788085937,300.39959716796875,305.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36038.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843302309513092,1.0,0.0,0.0,3.762698411941528,3.762723445892334,9.446960120840232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.111328125,0.0,1662.4996337890625,1895.4371337890625,0.0,2872.583984375,0.93055522441864,1.0,0.0,3.0,1.0,0.0
18013020,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8552246689796448,0.4211648404598236,0.3813605904579162,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.91943097114563,0.5215614438056946,0.4952251613140106,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8654940724372864,0.4371061623096466,0.3075515627861023,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8557252883911133,0.4221797585487366,0.4023121297359466,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7160773277282715,0.2409572005271911,1.1008602380752563,284.9486694335937,284.95001220703125,302.1978454589844,297.3927001953125,299.0367126464844,297.2376403808594,284.9486694335937,1.0,0.6125105023384094,0.4813215732574463,0.4813215732574463,1.0,1.0,-3.2269248962402344,1.16549813747406,2.061426877975464,0.4332793653011322,0.9256665110588074,0.9256665110588074,0.0,176.7936248779297,155.0,76056.2734375,0.0,2886.56884765625,1.0,278.1499938964844,282.984130859375,300.3929443359375,305.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36057.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433399796485901,1.0,0.0,0.0,3.760384798049927,3.760409832000733,9.43534644193278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.48828125,0.0,1659.923583984375,1895.4371337890625,0.0,2872.935791015625,0.9300528764724731,1.0,0.0,3.0,1.0,0.0
18013080,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8552246689796448,0.4211648404598236,0.3813605904579162,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.91943097114563,0.5215614438056946,0.4952251613140106,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8654940724372864,0.4371061623096466,0.3075515627861023,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8557252883911133,0.4221797585487366,0.4023121297359466,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7160773277282715,0.2409572005271911,1.1008602380752563,284.9486694335937,284.95001220703125,302.1978454589844,297.3927001953125,299.0367126464844,297.2376403808594,284.9486694335937,1.0,0.6125105023384094,0.4813215732574463,0.4813215732574463,1.0,1.0,-3.2269248962402344,1.16549813747406,2.061426877975464,0.4332793653011322,0.9256665110588074,0.9256665110588074,0.0,176.7936248779297,155.0,76056.2734375,0.0,2886.56884765625,1.0,278.1499938964844,282.984130859375,300.3929443359375,305.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36057.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433399796485901,1.0,0.0,0.0,3.760384798049927,3.760409832000733,9.43534644193278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.48828125,0.0,1659.923583984375,1895.4371337890625,0.0,2872.935791015625,0.9300528764724731,1.0,0.0,3.0,1.0,0.0
18013140,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8697198033332825,0.4214442372322082,0.3812089264392853,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.939380705356598,0.5242183804512024,0.4972879290580749,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8809011578559875,0.4380741715431213,0.3079075515270233,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8709108829498291,0.4234421551227569,0.4030704200267792,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7273512482643127,0.241059735417366,1.0992711782455444,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.0448303222656,297.2392272949219,284.9488830566406,1.0,0.6068114638328552,0.4796786308288574,0.4796786308288574,1.0,1.0,-3.2286524772644043,1.1626139879226685,2.0660383701324463,0.4299705326557159,0.9250307679176332,0.9250307679176332,0.0,166.25286865234375,143.0,75984.34375,0.0,2832.119140625,1.0,278.1499938964844,282.982421875,300.385986328125,305.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433746099472046,1.0,0.0,0.0,3.758156299591065,3.75818133354187,9.424166478311236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.931640625,0.0,1657.313232421875,1895.4371337890625,0.0,2873.259765625,0.9295552968978882,1.0,0.0,3.0,1.0,0.0
18013200,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8697198033332825,0.4214442372322082,0.3812089264392853,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.939380705356598,0.5242183804512024,0.4972879290580749,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8809011578559875,0.4380741715431213,0.3079075515270233,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8709108829498291,0.4234421551227569,0.4030704200267792,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7273512482643127,0.241059735417366,1.0992711782455444,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.0448303222656,297.2392272949219,284.9488830566406,1.0,0.6068114638328552,0.4796786308288574,0.4796786308288574,1.0,1.0,-3.2286524772644043,1.1626139879226685,2.0660383701324463,0.4299705326557159,0.9250307679176332,0.9250307679176332,0.0,166.25286865234375,143.0,75984.34375,0.0,2832.119140625,1.0,278.1499938964844,282.982421875,300.385986328125,305.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433746099472046,1.0,0.0,0.0,3.758156299591065,3.75818133354187,9.424166478311236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.931640625,0.0,1657.313232421875,1895.4371337890625,0.0,2873.259765625,0.9295552968978882,1.0,0.0,3.0,1.0,0.0
18013260,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8876210451126099,0.4217260181903839,0.3810391426086426,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.961863338947296,0.5268993377685547,0.4993520677089691,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8996976017951965,0.4390633404254913,0.3082627058029175,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8895705342292786,0.4247281551361084,0.4038297832012176,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7407688498497009,0.2412031441926956,1.0977662801742554,284.9491577148437,284.95001220703125,302.2665405273437,297.3783264160156,299.0529479980469,297.2408447265625,284.9491577148437,1.0,0.6007685661315918,0.478135198354721,0.478135198354721,1.0,1.0,-3.230461359024048,1.1599363088607788,2.0705249309539795,0.4269816279411316,0.9246240854263306,0.9246240854263306,0.0,155.12066650390625,131.0,75916.5390625,0.0,2774.515869140625,1.0,278.1499938964844,282.98077392578125,300.3785705566406,305.3233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36055.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434289693832397,1.0,0.0,0.0,3.7560875415802,3.756112575531006,9.413794259671704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9306640625,0.0,1654.855712890625,1895.4371337890625,0.0,2873.7685546875,0.9290894865989684,1.0,0.0,3.0,1.0,0.0
18013320,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8876210451126099,0.4217260181903839,0.3810391426086426,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.961863338947296,0.5268993377685547,0.4993520677089691,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8996976017951965,0.4390633404254913,0.3082627058029175,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8895705342292786,0.4247281551361084,0.4038297832012176,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7407688498497009,0.2412031441926956,1.0977662801742554,284.9491577148437,284.95001220703125,302.2665405273437,297.3783264160156,299.0529479980469,297.2408447265625,284.9491577148437,1.0,0.6007685661315918,0.478135198354721,0.478135198354721,1.0,1.0,-3.230461359024048,1.1599363088607788,2.0705249309539795,0.4269816279411316,0.9246240854263306,0.9246240854263306,0.0,155.12066650390625,131.0,75916.5390625,0.0,2774.515869140625,1.0,278.1499938964844,282.98077392578125,300.3785705566406,305.3233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36055.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434289693832397,1.0,0.0,0.0,3.7560875415802,3.756112575531006,9.413794259671704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9306640625,0.0,1654.855712890625,1895.4371337890625,0.0,2873.7685546875,0.9290894865989684,1.0,0.0,3.0,1.0,0.0
18013380,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9097359776496888,0.4220014214515686,0.3808510899543762,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9849502444267272,0.5295953154563904,0.5014176368713379,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9240882396697998,0.4400652945041656,0.3086172938346863,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.91271710395813,0.4260298013687134,0.4045909941196441,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7575257420539856,0.2413809895515442,1.0963560342788696,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.0607604980469,297.24237060546875,284.94927978515625,1.0,0.5945001840591431,0.4765917360782623,0.4765917360782623,1.0,1.0,-3.232367038726806,1.157273769378662,2.0750932693481445,0.4240652024745941,0.9242112636566162,0.9242112636566162,0.0,143.61630249023438,119.0,75850.515625,0.0,2714.989990234375,1.0,278.1499938964844,282.9789428710937,300.3705749511719,305.3110046386719,293.1499938964844,293.1499938964844,278.1499938964844,36051.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435064554214478,1.0,0.0,0.0,3.7542526721954346,3.75427770614624,9.404598131368402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0869140625,0.0,1652.6702880859375,1895.4371337890625,0.0,2874.492919921875,0.9286743998527528,1.0,0.0,3.0,1.0,0.0
18013440,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9097359776496888,0.4220014214515686,0.3808510899543762,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9849502444267272,0.5295953154563904,0.5014176368713379,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9240882396697998,0.4400652945041656,0.3086172938346863,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.91271710395813,0.4260298013687134,0.4045909941196441,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7575257420539856,0.2413809895515442,1.0963560342788696,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.0607604980469,297.24237060546875,284.94927978515625,1.0,0.5945001840591431,0.4765917360782623,0.4765917360782623,1.0,1.0,-3.232367038726806,1.157273769378662,2.0750932693481445,0.4240652024745941,0.9242112636566162,0.9242112636566162,0.0,143.61630249023438,119.0,75850.515625,0.0,2714.989990234375,1.0,278.1499938964844,282.9789428710937,300.3705749511719,305.3110046386719,293.1499938964844,293.1499938964844,278.1499938964844,36051.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435064554214478,1.0,0.0,0.0,3.7542526721954346,3.75427770614624,9.404598131368402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0869140625,0.0,1652.6702880859375,1895.4371337890625,0.0,2874.492919921875,0.9286743998527528,1.0,0.0,3.0,1.0,0.0
18013500,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9236025214195251,0.4221363663673401,0.3807551562786102,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9959517121315002,0.5309529900550842,0.5024555325508118,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9387245178222656,0.4405668973922729,0.3087954521179199,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.927198052406311,0.4266818463802337,0.4049732983112335,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.76743483543396,0.2414745241403579,1.0956740379333496,284.9491882324219,284.95001220703125,302.31671142578125,297.36602783203125,299.0646057128906,297.2431335449219,284.9491882324219,1.0,0.591322660446167,0.4758200347423553,0.4758200347423553,1.0,1.0,-3.2331550121307373,1.1558676958084106,2.077287435531616,0.4225775599479675,0.923926591873169,0.923926591873169,0.0,137.8512725830078,119.0,75814.65625,0.0,2684.961181640625,1.0,278.1499938964844,282.9779052734375,300.366455078125,305.3046569824219,293.1499938964844,293.1499938964844,278.1499938964844,36052.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435583114624023,1.0,0.0,0.0,3.753297328948975,3.75332236289978,9.399812483934512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.7099609375,0.0,1651.558349609375,1895.4371337890625,0.0,2874.97802734375,0.9284589886665344,1.0,0.0,3.0,1.0,0.0
18013560,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9347272515296936,0.4222221374511719,0.3806969225406647,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.532791256904602,0.4954707026481628,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9499738216400146,0.4410264790058136,0.3090068995952606,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.93876850605011,0.4272952377796173,0.4054025411605835,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7753668427467346,0.2415394634008407,1.0952430963516235,284.94366455078125,284.95001220703125,302.33319091796875,297.3616638183594,299.06884765625,297.2454833984375,284.9429931640625,1.0,0.5875794887542725,0.4750582277774811,0.4750582277774811,1.0,1.0,-3.225162506103516,1.1509757041931152,2.0741868019104004,0.4198496639728546,0.9189178347587584,0.9189178347587584,0.0,133.34515380859375,107.0,75627.5703125,0.0,2643.826904296875,1.0,278.1499938964844,282.973388671875,300.361572265625,305.29266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36222.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435220718383789,1.0,0.0,0.0,3.7480719089508057,3.7480969429016113,9.373657690048276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.2265625,0.0,1646.7481689453125,1895.4371337890625,0.0,2874.638671875,0.927329421043396,1.0,0.0,3.0,1.0,0.0
18013620,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9540229439735411,0.4222657978534698,0.380518227815628,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5393748879432678,0.469051718711853,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9687676429748536,0.4418368637561798,0.3093957602977752,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9586924910545348,0.4284262359142303,0.4062265157699585,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7898041605949402,0.2416268289089203,1.09441077709198,284.9302673339844,284.95001220703125,302.3657531738281,297.3524475097656,299.0840148925781,297.2624206542969,284.92987060546875,1.0,0.5785118341445923,0.4735346138477325,0.4735346138477325,1.0,1.0,-3.193652629852295,1.1351017951965332,2.0585508346557617,0.4112268090248108,0.8997809290885925,0.8997809290885925,0.0,125.2181396484375,127.0,74840.0234375,0.0,2536.775390625,1.0,278.1499938964844,282.97003173828125,300.3477478027344,305.2361755371094,293.1499938964844,293.1499938964844,278.1499938964844,37004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425738215446472,1.0,0.0,0.0,3.710803270339966,3.710828065872192,9.188172498397762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.9287109375,0.0,1609.51416015625,1895.4371337890625,0.0,2865.771728515625,0.9194742441177368,1.0,0.0,3.0,1.0,0.0
18013680,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9540229439735411,0.4222657978534698,0.380518227815628,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5393748879432678,0.469051718711853,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9687676429748536,0.4418368637561798,0.3093957602977752,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9586924910545348,0.4284262359142303,0.4062265157699585,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7898041605949402,0.2416268289089203,1.09441077709198,284.9302673339844,284.95001220703125,302.3657531738281,297.3524475097656,299.0840148925781,297.2624206542969,284.92987060546875,1.0,0.5785118341445923,0.4735346138477325,0.4735346138477325,1.0,1.0,-3.193652629852295,1.1351017951965332,2.0585508346557617,0.4112268090248108,0.8997809290885925,0.8997809290885925,0.0,125.2181396484375,127.0,74840.0234375,0.0,2536.775390625,1.0,278.1499938964844,282.97003173828125,300.3477478027344,305.2361755371094,293.1499938964844,293.1499938964844,278.1499938964844,37004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425738215446472,1.0,0.0,0.0,3.710803270339966,3.710828065872192,9.188172498397762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.9287109375,0.0,1609.51416015625,1895.4371337890625,0.0,2865.771728515625,0.9194742441177368,1.0,0.0,3.0,1.0,0.0
18013740,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9538578987121582,0.4224798083305359,0.3806597590446472,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.5466827750205994,0.4694507718086242,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9691537022590636,0.4428127110004425,0.3100354969501495,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.959370493888855,0.4297170042991638,0.4073913693428039,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7898242473602295,0.2419058680534362,1.0954233407974243,284.9497985839844,284.95001220703125,302.3977966308594,297.3426818847656,299.1040954589844,297.2839660644531,284.9506530761719,1.0,0.5800982713699341,0.472010999917984,0.472010999917984,1.0,1.0,-3.1976304054260254,1.1333389282226562,2.064291477203369,0.4079581797122955,0.9056928157806396,0.9056928157806396,0.0,125.45050811767578,147.0,74686.9296875,0.0,2545.9189453125,1.0,278.1499938964844,282.9881896972656,300.3370361328125,305.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36392.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412435054779053,1.0,0.0,0.0,3.688830614089966,3.688854932785034,9.07968285446259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.1572265625,0.0,1579.771240234375,1895.4371337890625,0.0,2853.335205078125,0.9144017100334167,1.0,0.0,3.0,1.0,0.0
18013800,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9538578987121582,0.4224798083305359,0.3806597590446472,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.5466827750205994,0.4694507718086242,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9691537022590636,0.4428127110004425,0.3100354969501495,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.959370493888855,0.4297170042991638,0.4073913693428039,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7898242473602295,0.2419058680534362,1.0954233407974243,284.9497985839844,284.95001220703125,302.3977966308594,297.3426818847656,299.1040954589844,297.2839660644531,284.9506530761719,1.0,0.5800982713699341,0.472010999917984,0.472010999917984,1.0,1.0,-3.1976304054260254,1.1333389282226562,2.064291477203369,0.4079581797122955,0.9056928157806396,0.9056928157806396,0.0,125.45050811767578,147.0,74686.9296875,0.0,2545.9189453125,1.0,278.1499938964844,282.9881896972656,300.3370361328125,305.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36392.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412435054779053,1.0,0.0,0.0,3.688830614089966,3.688854932785034,9.07968285446259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.1572265625,0.0,1579.771240234375,1895.4371337890625,0.0,2853.335205078125,0.9144017100334167,1.0,0.0,3.0,1.0,0.0
