time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9453638792037964,0.4226775169372558,0.3809412121772766,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.5496507287025452,0.4813239872455597,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9616460800170898,0.4435350298881531,0.3106156587600708,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9516452550888062,0.4306502938270569,0.4083754122257232,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7834784984588623,0.2421345710754394,1.0969897508621216,284.96307373046875,284.95001220703125,302.4192810058594,297.335693359375,299.1128845214844,297.2882385253906,284.9638671875,1.0,0.5850305557250977,0.471272736787796,0.471272736787796,1.0,1.0,-3.215992212295532,1.1389076709747314,2.07708477973938,0.4092933237552643,0.9180962443351746,0.9180962443351746,0.0,129.232177734375,147.0,74996.5546875,0.0,2602.97607421875,1.0,278.1499938964844,282.9934997558594,300.3348693847656,305.2078552246094,293.1499938964844,293.1499938964844,278.1499938964844,35690.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413273692131042,1.0,0.0,0.0,3.700488328933716,3.700512647628784,9.13716291961464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.9296875,0.0,1587.7225341796875,1895.4371337890625,0.0,2854.119384765625,0.9165279865264891,1.0,0.0,3.0,1.0,0.0
18013920,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9397196769714355,0.4227629005908966,0.3810955882072449,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.5504141449928284,0.4891773164272308,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.956514298915863,0.4438717663288116,0.3109082877635956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9463810920715332,0.4310868680477142,0.408865213394165,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7793654203414917,0.2422316223382949,1.0978254079818726,284.9681091308594,284.95001220703125,302.4292907714844,297.3323059082031,299.11505126953125,297.28692626953125,284.96881103515625,1.0,0.5881462097167969,0.4709253311157226,0.4709253311157226,1.0,1.0,-3.22756028175354,1.1426842212677002,2.08487606048584,0.4104418456554413,0.92494934797287,0.92494934797287,0.0,131.75543212890625,167.0,75217.4453125,0.0,2640.007080078125,1.0,278.1499938964844,282.99383544921875,300.334228515625,305.2189636230469,293.1499938964844,293.1499938964844,278.1499938964844,35383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416623473167419,1.0,0.0,0.0,3.711368560791016,3.711393117904663,9.190972036776656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.72265625,0.0,1597.8284912109375,1895.4371337890625,0.0,2857.250244140625,0.9187470078468324,1.0,0.0,3.0,1.0,0.0
18013980,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9170482158660888,0.4229569435119629,0.3816174864768982,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.550094723701477,0.5206260085105896,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9348297119140624,0.444871723651886,0.3118671476840973,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.924590826034546,0.4324013292789459,0.4104583859443664,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7632967233657837,0.2424401938915252,1.100555419921875,284.9795837402344,284.95001220703125,302.4602966308594,297.3213806152344,299.1136474609375,297.2695617675781,284.9800109863281,1.0,0.6004834771156311,0.4698396623134613,0.4698396623134613,1.0,1.0,-3.2723493576049805,1.1578105688095093,2.1145386695861816,0.415535420179367,0.9491958022117616,0.9491958022117616,0.0,142.45315551757812,187.0,76115.8828125,0.0,2790.906005859375,1.0,278.1499938964844,282.98809814453125,300.33135986328125,305.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,34668.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437603712081909,1.0,0.0,0.0,3.76071834564209,3.760743141174317,9.43702048061823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.912109375,0.0,1649.6068115234375,1895.4371337890625,0.0,2876.86767578125,0.9293118715286256,1.0,0.0,3.0,1.0,0.0
18014040,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9170482158660888,0.4229569435119629,0.3816174864768982,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.550094723701477,0.5206260085105896,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9348297119140624,0.444871723651886,0.3118671476840973,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.924590826034546,0.4324013292789459,0.4104583859443664,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7632967233657837,0.2424401938915252,1.100555419921875,284.9795837402344,284.95001220703125,302.4602966308594,297.3213806152344,299.1136474609375,297.2695617675781,284.9800109863281,1.0,0.6004834771156311,0.4698396623134613,0.4698396623134613,1.0,1.0,-3.2723493576049805,1.1578105688095093,2.1145386695861816,0.415535420179367,0.9491958022117616,0.9491958022117616,0.0,142.45315551757812,187.0,76115.8828125,0.0,2790.906005859375,1.0,278.1499938964844,282.98809814453125,300.33135986328125,305.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,34668.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437603712081909,1.0,0.0,0.0,3.76071834564209,3.760743141174317,9.43702048061823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.912109375,0.0,1649.6068115234375,1895.4371337890625,0.0,2876.86767578125,0.9293118715286256,1.0,0.0,3.0,1.0,0.0
18014100,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8972359895706177,0.4228858649730682,0.3819787204265594,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9839358329772948,0.5495097041130066,0.5212246179580688,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9134593605995178,0.4452237784862518,0.3124355971813202,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.904201090335846,0.4329179525375366,0.4113790690898895,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7485604286193848,0.2423906177282333,1.1024070978164673,284.9680480957031,284.95001220703125,302.4755859375,297.315673828125,299.1098327636719,297.25787353515625,284.96697998046875,1.0,0.6065673828125,0.4692968428134918,0.4692968428134918,1.0,1.0,-3.277494430541992,1.1585325002670288,2.118961811065674,0.4156807363033294,0.9496087431907654,0.9496087431907654,0.0,152.24847412109375,187.0,76302.0625,0.0,2856.440185546875,1.0,278.1499938964844,282.9721984863281,300.3276062011719,305.2899475097656,293.1499938964844,293.1499938964844,278.1499938964844,34814.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451000452041626,1.0,0.0,0.0,3.783451557159424,3.7834768295288086,9.551457651468809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.189453125,0.0,1677.5753173828125,1895.4371337890625,0.0,2889.400146484375,0.9343268871307372,1.0,0.0,3.0,1.0,0.0
18014160,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8803723454475403,0.4227179586887359,0.3822388052940368,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9671077728271484,0.5495889782905579,0.5213983654975891,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8959618210792542,0.4454919397830963,0.3129359483718872,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8875601887702942,0.4333581328392029,0.4122149050235748,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7358096837997437,0.2422738224267959,1.1038742065429688,284.9574584960937,284.95001220703125,302.49072265625,297.309814453125,299.1063842773437,297.2499389648437,284.9568786621094,1.0,0.612628698348999,0.4681719839572906,0.4681719839572906,1.0,1.0,-3.281454086303711,1.1575747728347778,2.1238794326782227,0.4138387441635132,0.9463115930557252,0.9463115930557252,0.0,162.19149780273438,207.0,76359.6953125,0.0,2920.412841796875,1.0,278.1499938964844,282.9609069824219,300.3206481933594,305.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,35229.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461357355117798,1.0,0.0,0.0,3.7944393157958975,3.794464588165283,9.607016409063365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.0859375,0.0,1693.89013671875,1895.4371337890625,0.0,2899.09130859375,0.9370579719543456,1.0,0.0,3.0,1.0,0.0
18014220,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8527449369430542,0.422297865152359,0.3826213479042053,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.934709131717682,0.550829291343689,0.5230313539505005,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.867809534072876,0.4459449648857116,0.313838928937912,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8601785898208618,0.43415367603302,0.4137600660324096,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7143656611442566,0.2419601082801818,1.1062556505203247,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.10308837890625,297.2406616210937,284.9494934082031,1.0,0.6247292160987854,0.4659222364425659,0.4659222364425659,1.0,1.0,-3.2896857261657715,1.155562400817871,2.1341233253479004,0.4099709093570709,0.9423147439956664,0.9423147439956664,0.0,182.2006683349609,227.0,76400.6171875,0.0,3050.30322265625,1.0,278.1499938964844,282.95050048828125,300.3041687011719,305.2804260253906,293.1499938964844,293.1499938964844,278.1499938964844,35710.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473394513130188,1.0,0.0,0.0,3.804067850112915,3.804093360900879,9.655833537181024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.3115234375,0.0,1709.1702880859375,1895.4371337890625,0.0,2910.358154296875,0.939588725566864,1.0,0.0,3.0,1.0,0.0
18014280,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8527449369430542,0.422297865152359,0.3826213479042053,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.934709131717682,0.550829291343689,0.5230313539505005,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.867809534072876,0.4459449648857116,0.313838928937912,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8601785898208618,0.43415367603302,0.4137600660324096,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7143656611442566,0.2419601082801818,1.1062556505203247,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.10308837890625,297.2406616210937,284.9494934082031,1.0,0.6247292160987854,0.4659222364425659,0.4659222364425659,1.0,1.0,-3.2896857261657715,1.155562400817871,2.1341233253479004,0.4099709093570709,0.9423147439956664,0.9423147439956664,0.0,182.2006683349609,227.0,76400.6171875,0.0,3050.30322265625,1.0,278.1499938964844,282.95050048828125,300.3041687011719,305.2804260253906,293.1499938964844,293.1499938964844,278.1499938964844,35710.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473394513130188,1.0,0.0,0.0,3.804067850112915,3.804093360900879,9.655833537181024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.3115234375,0.0,1709.1702880859375,1895.4371337890625,0.0,2910.358154296875,0.939588725566864,1.0,0.0,3.0,1.0,0.0
18014340,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8313182592391968,0.4218699634075165,0.382978081703186,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.907609760761261,0.5526347160339355,0.5254008173942566,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8458226919174194,0.44638392329216,0.3147182762622833,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8389483094215393,0.4349177181720733,0.4152604937553406,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6948689222335815,0.2416145205497741,1.1084270477294922,284.9488525390625,284.95001220703125,302.54998779296875,297.28497314453125,299.1018981933594,297.2351989746094,284.9488830566406,1.0,0.636768102645874,0.4636725187301636,0.4636725187301636,1.0,1.0,-3.2984366416931152,1.15368914604187,2.144747495651245,0.4060962498188019,0.9410712122917176,0.9410712122917176,0.0,202.3075714111328,215.0,76413.6640625,0.0,3182.5361328125,1.0,278.1499938964844,282.94635009765625,300.2890014648437,305.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35870.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480392098426819,1.0,0.0,0.0,3.807880163192749,3.807905912399292,9.675197816250147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.98828125,0.0,1715.0045166015625,1895.4371337890625,0.0,2916.9091796875,0.9405888319015504,1.0,0.0,3.0,1.0,0.0
18014400,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8313182592391968,0.4218699634075165,0.382978081703186,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.907609760761261,0.5526347160339355,0.5254008173942566,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8458226919174194,0.44638392329216,0.3147182762622833,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8389483094215393,0.4349177181720733,0.4152604937553406,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6948689222335815,0.2416145205497741,1.1084270477294922,284.9488525390625,284.95001220703125,302.54998779296875,297.28497314453125,299.1018981933594,297.2351989746094,284.9488830566406,1.0,0.636768102645874,0.4636725187301636,0.4636725187301636,1.0,1.0,-3.2984366416931152,1.15368914604187,2.144747495651245,0.4060962498188019,0.9410712122917176,0.9410712122917176,0.0,202.3075714111328,215.0,76413.6640625,0.0,3182.5361328125,1.0,278.1499938964844,282.94635009765625,300.2890014648437,305.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35870.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480392098426819,1.0,0.0,0.0,3.807880163192749,3.807905912399292,9.675197816250147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.98828125,0.0,1715.0045166015625,1895.4371337890625,0.0,2916.9091796875,0.9405888319015504,1.0,0.0,3.0,1.0,0.0
18014460,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8225153684616089,0.419467031955719,0.3815076947212219,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8983877301216125,0.5524916648864746,0.5259867906570435,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8372488021850586,0.4447633624076843,0.3141402900218963,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8306868076324463,0.4335278868675232,0.4147268831729889,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6856295466423035,0.2389725744724273,1.1004990339279177,284.9346618652344,284.95001220703125,302.57879638671875,297.27362060546875,299.08941650390625,297.21112060546875,284.93426513671875,1.0,0.6386088728904724,0.4621042013168335,0.4621042013168335,1.0,1.0,-3.2865309715271,1.1452984809875488,2.141232490539551,0.4006235003471374,0.9265639781951904,0.9265639781951904,0.0,210.05026245117188,203.0,75987.109375,0.0,3199.72607421875,1.0,278.1499938964844,282.9361877441406,300.2737121582031,305.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,36494.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481332659721375,1.0,0.0,0.0,3.794548988342285,3.794574499130249,9.607571200831444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.1806640625,0.0,1703.857666015625,1895.4371337890625,0.0,2917.789306640625,0.9378893375396729,1.0,0.0,3.0,1.0,0.0
18014520,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8225153684616089,0.419467031955719,0.3815076947212219,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8983877301216125,0.5524916648864746,0.5259867906570435,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8372488021850586,0.4447633624076843,0.3141402900218963,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8306868076324463,0.4335278868675232,0.4147268831729889,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6856295466423035,0.2389725744724273,1.1004990339279177,284.9346618652344,284.95001220703125,302.57879638671875,297.27362060546875,299.08941650390625,297.21112060546875,284.93426513671875,1.0,0.6386088728904724,0.4621042013168335,0.4621042013168335,1.0,1.0,-3.2865309715271,1.1452984809875488,2.141232490539551,0.4006235003471374,0.9265639781951904,0.9265639781951904,0.0,210.05026245117188,203.0,75987.109375,0.0,3199.72607421875,1.0,278.1499938964844,282.9361877441406,300.2737121582031,305.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,36494.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481332659721375,1.0,0.0,0.0,3.794548988342285,3.794574499130249,9.607571200831444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.1806640625,0.0,1703.857666015625,1895.4371337890625,0.0,2917.789306640625,0.9378893375396729,1.0,0.0,3.0,1.0,0.0
18014580,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8231703639030457,0.4182984232902527,0.3801743388175964,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9006333351135254,0.5534796118736267,0.5266232490539551,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8383890986442566,0.4443046748638153,0.3136014342308044,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8318808674812317,0.4331942498683929,0.414131611585617,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6851707100868225,0.2373306453227996,1.0918022394180298,284.9349670410156,284.95001220703125,302.6069641113281,297.2654724121094,299.0856628417969,297.2007751464844,284.9350891113281,1.0,0.6356135010719299,0.4605359137058258,0.4605359137058258,1.0,1.0,-3.2738640308380127,1.1367031335830688,2.1371607780456543,0.3946306705474853,0.9159274101257324,0.9159274101257324,0.0,207.81033325195312,191.0,75446.46875,0.0,3159.33154296875,1.0,278.1499938964844,282.9419250488281,300.2603454589844,305.1804504394531,293.1499938964844,293.1499938964844,278.1499938964844,36797.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469716906547546,1.0,0.0,0.0,3.762537956237793,3.7625632286071777,9.446154649594972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.7998046875,0.0,1668.16650390625,1895.4371337890625,0.0,2906.915283203125,0.9310138821601868,1.0,0.0,3.0,1.0,0.0
18014640,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8231703639030457,0.4182984232902527,0.3801743388175964,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9006333351135254,0.5534796118736267,0.5266232490539551,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8383890986442566,0.4443046748638153,0.3136014342308044,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8318808674812317,0.4331942498683929,0.414131611585617,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6851707100868225,0.2373306453227996,1.0918022394180298,284.9349670410156,284.95001220703125,302.6069641113281,297.2654724121094,299.0856628417969,297.2007751464844,284.9350891113281,1.0,0.6356135010719299,0.4605359137058258,0.4605359137058258,1.0,1.0,-3.2738640308380127,1.1367031335830688,2.1371607780456543,0.3946306705474853,0.9159274101257324,0.9159274101257324,0.0,207.81033325195312,191.0,75446.46875,0.0,3159.33154296875,1.0,278.1499938964844,282.9419250488281,300.2603454589844,305.1804504394531,293.1499938964844,293.1499938964844,278.1499938964844,36797.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469716906547546,1.0,0.0,0.0,3.762537956237793,3.7625632286071777,9.446154649594972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.7998046875,0.0,1668.16650390625,1895.4371337890625,0.0,2906.915283203125,0.9310138821601868,1.0,0.0,3.0,1.0,0.0
18014700,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.825705349445343,0.4179440140724182,0.3796864748001098,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9044049978256226,0.5542013049125671,0.5271185040473938,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8412325978279114,0.444312036037445,0.3134710490703583,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8347025513648987,0.4332544207572937,0.4140066802501678,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6871288418769836,0.236763522028923,1.088359236717224,284.9373474121094,284.95001220703125,302.6208190917969,297.26251220703125,299.0856018066406,297.1983947753906,284.9375,1.0,0.6332440376281738,0.4597517549991607,0.4597517549991607,1.0,1.0,-3.269423007965088,1.1331357955932615,2.136287212371826,0.3919520080089569,0.9130972623825072,0.9130972623825072,0.0,204.56434631347656,191.0,75231.1953125,0.0,3131.5087890625,1.0,278.1499938964844,282.9458312988281,300.2563781738281,305.1602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36755.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462725281715393,1.0,0.0,0.0,3.748792886734009,3.7488181591033936,9.377264973409184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.482421875,0.0,1651.6876220703125,1895.4371337890625,0.0,2900.37158203125,0.9279291033744812,1.0,0.0,3.0,1.0,0.0
18014760,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8291651010513306,0.4176681637763977,0.3792566359043121,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9095174074172974,0.5550066828727722,0.5276775360107422,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8450660109519958,0.4444057047367096,0.3133904933929443,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8384878635406494,0.433400958776474,0.4139475226402282,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6900250911712646,0.2363053560256958,1.0853244066238403,284.94012451171875,284.95001220703125,302.6345520019531,297.26031494140625,299.0869445800781,297.1970520019531,284.9403076171875,1.0,0.6305462718009949,0.4591869115829468,0.4591869115829468,1.0,1.0,-3.265759229660034,1.1303547620773315,2.135404348373413,0.3898876309394836,0.911403477191925,0.911403477191925,0.0,200.5177154541016,179.0,75051.0546875,0.0,3100.979248046875,1.0,278.1499938964844,282.94970703125,300.2538452148437,305.1439208984375,293.1499938964844,293.1499938964844,278.1499938964844,36683.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455941081047058,1.0,0.0,0.0,3.736808061599731,3.736832857131958,9.317402600572676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.494140625,0.0,1637.140380859375,1895.4371337890625,0.0,2894.022705078125,0.9252038598060608,1.0,0.0,3.0,1.0,0.0
18014820,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8383082151412964,0.4172415137290954,0.3784874975681305,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9233259558677672,0.5567851066589355,0.5289210081100464,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8551861643791199,0.4447428584098816,0.3133164942264557,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.848443329334259,0.43384850025177,0.4139498174190521,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6980334520339966,0.2356242537498474,1.0801739692687988,284.9443664550781,284.95001220703125,302.6615295410156,297.2579650878906,299.0908508300781,297.1961364746094,284.9444885253906,1.0,0.6245054006576538,0.4580572247505188,0.4580572247505188,1.0,1.0,-3.260047674179077,1.1254806518554688,2.1345670223236084,0.3860856592655182,0.90964537858963,0.90964537858963,0.0,190.86378479003903,167.0,74771.78125,0.0,3034.9072265625,1.0,278.1499938964844,282.95526123046875,300.2519836425781,305.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,36503.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844403088092804,1.0,0.0,0.0,3.718747854232788,3.718772411346436,9.22755702958966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.740234375,0.0,1614.847412109375,1895.4371337890625,0.0,2882.879638671875,0.9210383296012878,1.0,0.0,3.0,1.0,0.0
18014880,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8383082151412964,0.4172415137290954,0.3784874975681305,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9233259558677672,0.5567851066589355,0.5289210081100464,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8551861643791199,0.4447428584098816,0.3133164942264557,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.848443329334259,0.43384850025177,0.4139498174190521,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6980334520339966,0.2356242537498474,1.0801739692687988,284.9443664550781,284.95001220703125,302.6615295410156,297.2579650878906,299.0908508300781,297.1961364746094,284.9444885253906,1.0,0.6245054006576538,0.4580572247505188,0.4580572247505188,1.0,1.0,-3.260047674179077,1.1254806518554688,2.1345670223236084,0.3860856592655182,0.90964537858963,0.90964537858963,0.0,190.86378479003903,167.0,74771.78125,0.0,3034.9072265625,1.0,278.1499938964844,282.95526123046875,300.2519836425781,305.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,36503.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844403088092804,1.0,0.0,0.0,3.718747854232788,3.718772411346436,9.22755702958966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.740234375,0.0,1614.847412109375,1895.4371337890625,0.0,2882.879638671875,0.9210383296012878,1.0,0.0,3.0,1.0,0.0
18014940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8499709963798523,0.4168592691421509,0.3777425587177276,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9406598210334778,0.5587028861045837,0.5302703976631165,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8680930137634277,0.4451548755168915,0.3132829070091247,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8611305952072144,0.4343731105327606,0.4140098392963409,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7083072662353516,0.2351363897323608,1.0758103132247925,284.9464416503906,284.95001220703125,302.6878662109375,297.2582092285156,299.09527587890625,297.1963195800781,284.9465026855469,1.0,0.6179773807525635,0.4569275379180908,0.4569275379180908,1.0,1.0,-3.2555582523345947,1.1210743188858032,2.134483814239502,0.3824718594551086,0.9083206057548524,0.9083206057548524,0.0,180.08567810058594,155.0,74563.2265625,0.0,2965.4111328125,1.0,278.1499938964844,282.95819091796875,300.25311279296875,305.1068115234375,293.1499938964844,293.1499938964844,278.1499938964844,36359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434100151062012,1.0,0.0,0.0,3.7062363624572754,3.706261157989502,9.165570986624516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.7373046875,0.0,1599.368408203125,1895.4371337890625,0.0,2873.5908203125,0.9181318879127502,1.0,0.0,3.0,1.0,0.0
18015000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8499709963798523,0.4168592691421509,0.3777425587177276,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9406598210334778,0.5587028861045837,0.5302703976631165,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8680930137634277,0.4451548755168915,0.3132829070091247,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8611305952072144,0.4343731105327606,0.4140098392963409,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7083072662353516,0.2351363897323608,1.0758103132247925,284.9464416503906,284.95001220703125,302.6878662109375,297.2582092285156,299.09527587890625,297.1963195800781,284.9465026855469,1.0,0.6179773807525635,0.4569275379180908,0.4569275379180908,1.0,1.0,-3.2555582523345947,1.1210743188858032,2.134483814239502,0.3824718594551086,0.9083206057548524,0.9083206057548524,0.0,180.08567810058594,155.0,74563.2265625,0.0,2965.4111328125,1.0,278.1499938964844,282.95819091796875,300.25311279296875,305.1068115234375,293.1499938964844,293.1499938964844,278.1499938964844,36359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434100151062012,1.0,0.0,0.0,3.7062363624572754,3.706261157989502,9.165570986624516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.7373046875,0.0,1599.368408203125,1895.4371337890625,0.0,2873.5908203125,0.9181318879127502,1.0,0.0,3.0,1.0,0.0
18015060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8605953454971313,0.4165815711021423,0.3771747648715973,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9553070664405824,0.5602092146873474,0.5313361287117004,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8797643780708313,0.4454959630966186,0.3132677376270294,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8726319074630737,0.4347958862781524,0.4140671193599701,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7170820236206055,0.2348496317863464,1.072845697402954,284.9472045898437,284.95001220703125,302.70751953125,297.260009765625,299.0985107421875,297.19677734375,284.9472045898437,1.0,0.6128267645835876,0.4560142159461975,0.4560142159461975,1.0,1.0,-3.2526423931121826,1.1177880764007568,2.134854316711426,0.3796699941158294,0.9073617458343506,0.9073617458343506,0.0,171.4864044189453,155.0,74431.4765625,0.0,2911.501708984375,1.0,278.1499938964844,282.95947265625,300.25543212890625,305.0997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36293.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427481055259705,1.0,0.0,0.0,3.6987576484680176,3.698782205581665,9.128618785325672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.6865234375,0.0,1590.31982421875,1895.4371337890625,0.0,2867.4013671875,0.9164064526557922,1.0,0.0,3.0,1.0,0.0
18015120,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8642843961715698,0.4164961874485016,0.3769959509372711,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9600643515586852,0.5606889128684998,0.5316759347915649,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8837870955467224,0.4456079602241516,0.3132648169994354,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8766055107116699,0.4349323213100433,0.414086639881134,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7199546098709106,0.2347688227891922,1.0719510316848757,284.9473571777344,284.95001220703125,302.713623046875,297.2608337402344,299.0995178222656,297.19696044921875,284.9473876953125,1.0,0.611180305480957,0.4557257890701294,0.4557257890701294,1.0,1.0,-3.251779794692993,1.1167703866958618,2.135009288787842,0.3787907361984253,0.9070576429367064,0.9070576429367064,0.0,168.732421875,143.0,74393.171875,0.0,2894.40673828125,1.0,278.1499938964844,282.95977783203125,300.2563781738281,305.09796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36277.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425455093383789,1.0,0.0,0.0,3.696625471115112,3.69665002822876,9.118096500060346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.6474609375,0.0,1587.7628173828125,1895.4371337890625,0.0,2865.5068359375,0.9159162640571594,1.0,0.0,3.0,1.0,0.0
18015180,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.881646454334259,0.4161548614501953,0.376257061958313,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9800620079040528,0.5627031922340393,0.5331037044525146,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9024727940559388,0.4461002349853515,0.313265323638916,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8951334357261658,0.4355149865150451,0.4141759276390075,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.732944905757904,0.2344775050878524,1.0684175491333008,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1036376953125,297.1978454589844,284.94781494140625,1.0,0.6042370796203613,0.4545240104198456,0.4545240104198456,1.0,1.0,-3.2484664916992188,1.112635374069214,2.135831356048584,0.3751441836357116,0.9058539271354676,0.9058539271354676,0.0,157.0980682373047,131.0,74248.8671875,0.0,2822.973876953125,1.0,278.1499938964844,282.9608154296875,300.2615661621094,305.09295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36227.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417396545410156,1.0,0.0,0.0,3.6886932849884033,3.688717603683472,9.079006986212336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.357421875,0.0,1578.364013671875,1895.4371337890625,0.0,2857.972900390625,0.9141018390655518,1.0,0.0,3.0,1.0,0.0
18015240,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.881646454334259,0.4161548614501953,0.376257061958313,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9800620079040528,0.5627031922340393,0.5331037044525146,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9024727940559388,0.4461002349853515,0.313265323638916,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8951334357261658,0.4355149865150451,0.4141759276390075,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.732944905757904,0.2344775050878524,1.0684175491333008,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1036376953125,297.1978454589844,284.94781494140625,1.0,0.6042370796203613,0.4545240104198456,0.4545240104198456,1.0,1.0,-3.2484664916992188,1.112635374069214,2.135831356048584,0.3751441836357116,0.9058539271354676,0.9058539271354676,0.0,157.0980682373047,131.0,74248.8671875,0.0,2822.973876953125,1.0,278.1499938964844,282.9608154296875,300.2615661621094,305.09295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36227.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417396545410156,1.0,0.0,0.0,3.6886932849884033,3.688717603683472,9.079006986212336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.357421875,0.0,1578.364013671875,1895.4371337890625,0.0,2857.972900390625,0.9141018390655518,1.0,0.0,3.0,1.0,0.0
18015300,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.891613781452179,0.4159906506538391,0.3758914768695831,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.989840030670166,0.5637151002883911,0.5338212251663208,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9136101007461548,0.4463580548763275,0.3132721781730652,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.905687928199768,0.4358118176460266,0.414224237203598,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7403086423873901,0.2343492805957794,1.0667272806167605,284.94793701171875,284.95001220703125,302.7511291503906,297.2688293457031,299.10565185546875,297.19830322265625,284.9479064941406,1.0,0.6007339358329773,0.4539231359958648,0.4539231359958648,1.0,1.0,-3.246922492980957,1.110609769821167,2.136312484741211,0.373317688703537,0.9052351117134094,0.9052351117134094,0.0,151.23507690429688,131.0,74183.5859375,0.0,2787.290771484375,1.0,278.1499938964844,282.961181640625,300.2647705078125,305.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841335117816925,1.0,0.0,0.0,3.685178279876709,3.685202598571777,9.061712944458122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.5615234375,0.0,1574.2130126953125,1895.4371337890625,0.0,2854.191650390625,0.9132992625236512,1.0,0.0,3.0,1.0,0.0
18015360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9022146463394164,0.4158274233341217,0.3755344748497009,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.998936116695404,0.5647620558738708,0.5343406200408936,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9261679649353028,0.4466212391853332,0.3132886290550232,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9177375435829164,0.436108648777008,0.4142807126045227,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7482509016990662,0.2342292666435241,1.0651143789291382,284.947509765625,284.95001220703125,302.7633361816406,297.2724609375,299.10760498046875,297.19891357421875,284.9473876953125,1.0,0.5971633791923523,0.4533231556415558,0.4533231556415558,1.0,1.0,-3.244518756866455,1.1082515716552734,2.1362671852111816,0.3714008331298828,0.9042583107948304,0.9042583107948304,0.0,145.48153686523438,119.0,74108.15625,0.0,2751.114990234375,1.0,278.1499938964844,282.9611511230469,300.2684020996094,305.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,36203.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409310579299927,1.0,0.0,0.0,3.6815786361694336,3.681602954864502,9.04401872503513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.564453125,0.0,1570.12158203125,1895.4371337890625,0.0,2850.415283203125,0.9124822616577148,1.0,0.0,3.0,1.0,0.0
18015420,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.917713224887848,0.4153583347797394,0.3748931884765625,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.5690805912017822,0.5115508437156677,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.943661332130432,0.4470287561416626,0.3133922219276428,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9352328181266784,0.4365776777267456,0.4144815802574157,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7593900561332703,0.2339141964912414,1.0624728202819824,284.9337158203125,284.95001220703125,302.7872619628906,297.281005859375,299.11529541015625,297.2089233398437,284.9332580566406,1.0,0.5882066488265991,0.4521231949329376,0.4521231949329376,1.0,1.0,-3.2143187522888184,1.0937985181808472,2.1205203533172607,0.36375692486763,0.8881834149360657,0.8881834149360657,0.0,137.13510131835938,107.0,73452.53125,0.0,2643.217041015625,1.0,278.1499938964844,282.9566955566406,300.2738647460937,305.06378173828125,293.1499938964844,293.1499938964844,278.45001220703125,36869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395572304725647,1.0,0.0,0.0,3.6521613597869873,3.652185678482056,8.900066177375265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.53515625,0.0,1542.08203125,1895.4371337890625,0.0,2837.57861328125,0.9062532782554626,1.0,0.0,3.0,1.0,0.0
18015480,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.917713224887848,0.4153583347797394,0.3748931884765625,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.5690805912017822,0.5115508437156677,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.943661332130432,0.4470287561416626,0.3133922219276428,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9352328181266784,0.4365776777267456,0.4144815802574157,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7593900561332703,0.2339141964912414,1.0624728202819824,284.9337158203125,284.95001220703125,302.7872619628906,297.281005859375,299.11529541015625,297.2089233398437,284.9332580566406,1.0,0.5882066488265991,0.4521231949329376,0.4521231949329376,1.0,1.0,-3.2143187522888184,1.0937985181808472,2.1205203533172607,0.36375692486763,0.8881834149360657,0.8881834149360657,0.0,137.13510131835938,107.0,73452.53125,0.0,2643.217041015625,1.0,278.1499938964844,282.9566955566406,300.2738647460937,305.06378173828125,293.1499938964844,293.1499938964844,278.45001220703125,36869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395572304725647,1.0,0.0,0.0,3.6521613597869873,3.652185678482056,8.900066177375265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.53515625,0.0,1542.08203125,1895.4371337890625,0.0,2837.57861328125,0.9062532782554626,1.0,0.0,3.0,1.0,0.0
18015540,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9383040070533752,0.415472537279129,0.3745890259742737,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.5773188471794128,0.4827191233634949,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9639829993247986,0.4479633867740631,0.3137295544147491,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9561312198638916,0.4374683797359466,0.414921224117279,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7737933397293091,0.2339211702346801,1.0606718063354492,284.9925842285156,284.95001220703125,302.81060791015625,297.2911071777344,299.1356506347656,297.23931884765625,284.9892883300781,1.0,0.5779427886009216,0.4509232342243194,0.4509232342243194,1.0,1.0,-3.17805552482605,1.0770597457885742,2.100995779037476,0.3549148142337799,0.9598757028579712,0.9598757028579712,0.0,127.9417495727539,127.0,72282.5,0.0,2521.421142578125,1.0,278.4430236816406,283.0435485839844,300.2693786621094,304.937744140625,293.1499938964844,293.1499938964844,278.1499938964844,33610.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326501250267029,1.0,0.0,0.0,3.75823974609375,3.7582643032073975,9.42458541430824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.4404296875,0.0,1638.5458984375,1895.4371337890625,0.0,2773.129150390625,0.9275091886520386,1.0,0.0,3.0,1.0,0.0
18015600,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9383040070533752,0.415472537279129,0.3745890259742737,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.5773188471794128,0.4827191233634949,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9639829993247986,0.4479633867740631,0.3137295544147491,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9561312198638916,0.4374683797359466,0.414921224117279,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7737933397293091,0.2339211702346801,1.0606718063354492,284.9925842285156,284.95001220703125,302.81060791015625,297.2911071777344,299.1356506347656,297.23931884765625,284.9892883300781,1.0,0.5779427886009216,0.4509232342243194,0.4509232342243194,1.0,1.0,-3.17805552482605,1.0770597457885742,2.100995779037476,0.3549148142337799,0.9598757028579712,0.9598757028579712,0.0,127.9417495727539,127.0,72282.5,0.0,2521.421142578125,1.0,278.4430236816406,283.0435485839844,300.2693786621094,304.937744140625,293.1499938964844,293.1499938964844,278.1499938964844,33610.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326501250267029,1.0,0.0,0.0,3.75823974609375,3.7582643032073975,9.42458541430824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.4404296875,0.0,1638.5458984375,1895.4371337890625,0.0,2773.129150390625,0.9275091886520386,1.0,0.0,3.0,1.0,0.0
18015660,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9387107491493224,0.4145000576972961,0.3739160597324371,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.5850353837013245,0.4813084304332733,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9651113748550416,0.4480178952217102,0.3138948380947113,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9573647975921632,0.4376230835914612,0.4152098298072815,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7743233442306519,0.2336466014385223,1.0597150325775146,284.9070739746094,284.95001220703125,302.8333435058594,297.30255126953125,299.15576171875,297.2624206542969,284.9089660644531,1.0,0.5781236886978149,0.4503382742404938,0.4503382742404938,1.0,1.0,-3.1748900413513184,1.074459671974182,2.1004302501678467,0.3522987961769104,0.870945930480957,0.870945930480957,0.0,127.40753936767578,147.0,72699.6015625,0.0,2512.415283203125,1.0,278.1571044921875,282.9454345703125,300.3075561523437,305.06658935546875,293.1499938964844,293.1499938964844,278.45001220703125,38641.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368476033210754,1.0,0.0,0.0,3.627718925476074,3.627743244171143,8.78133562309813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.7265625,0.0,1528.161376953125,1895.4371337890625,0.0,2812.277099609375,0.9028345942497252,1.0,0.0,3.0,1.0,0.0
