time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9387107491493224,0.4145000576972961,0.3739160597324371,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.5850353837013245,0.4813084304332733,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9651113748550416,0.4480178952217102,0.3138948380947113,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9573647975921632,0.4376230835914612,0.4152098298072815,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7743233442306519,0.2336466014385223,1.0597150325775146,284.9070739746094,284.95001220703125,302.8333435058594,297.30255126953125,299.15576171875,297.2624206542969,284.9089660644531,1.0,0.5781236886978149,0.4503382742404938,0.4503382742404938,1.0,1.0,-3.1748900413513184,1.074459671974182,2.1004302501678467,0.3522987961769104,0.870945930480957,0.870945930480957,0.0,127.40753936767578,147.0,72699.6015625,0.0,2512.415283203125,1.0,278.1571044921875,282.9454345703125,300.3075561523437,305.06658935546875,293.1499938964844,293.1499938964844,278.45001220703125,38641.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368476033210754,1.0,0.0,0.0,3.627718925476074,3.627743244171143,8.78133562309813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.7265625,0.0,1528.161376953125,1895.4371337890625,0.0,2812.277099609375,0.9028345942497252,1.0,0.0,3.0,1.0,0.0
18015780,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9258623719215392,0.4147995114326477,0.3740737736225128,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.589706540107727,0.4989232420921325,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9538244605064392,0.4491660892963409,0.31462562084198,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9456470608711244,0.4386640787124634,0.4161488115787506,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7653198838233948,0.2338491529226303,1.0609033107757568,285.0198974609375,284.95001220703125,302.85546875,297.3150939941406,299.1695861816406,297.2728881835937,285.01904296875,1.0,0.5851179957389832,0.4497533440589905,0.4497533440589905,1.0,1.0,-3.199667930603028,1.0825399160385132,2.1171278953552246,0.3546085953712463,0.9779446721076964,0.9779446721076964,0.0,133.04428100585938,167.0,72635.3203125,0.0,2591.73486328125,1.0,278.44305419921875,283.06378173828125,300.2994384765625,304.96759033203125,293.1499938964844,293.1499938964844,278.1499938964844,33008.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305532336235046,1.0,0.0,0.0,3.758322238922119,3.758346796035767,9.424998665963358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.833984375,0.0,1634.0042724609375,1895.4371337890625,0.0,2753.596435546875,0.927371621131897,1.0,0.0,3.0,1.0,0.0
18015840,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9258623719215392,0.4147995114326477,0.3740737736225128,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.589706540107727,0.4989232420921325,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9538244605064392,0.4491660892963409,0.31462562084198,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9456470608711244,0.4386640787124634,0.4161488115787506,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7653198838233948,0.2338491529226303,1.0609033107757568,285.0198974609375,284.95001220703125,302.85546875,297.3150939941406,299.1695861816406,297.2728881835937,285.01904296875,1.0,0.5851179957389832,0.4497533440589905,0.4497533440589905,1.0,1.0,-3.199667930603028,1.0825399160385132,2.1171278953552246,0.3546085953712463,0.9779446721076964,0.9779446721076964,0.0,133.04428100585938,167.0,72635.3203125,0.0,2591.73486328125,1.0,278.44305419921875,283.06378173828125,300.2994384765625,304.96759033203125,293.1499938964844,293.1499938964844,278.1499938964844,33008.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305532336235046,1.0,0.0,0.0,3.758322238922119,3.758346796035767,9.424998665963358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.833984375,0.0,1634.0042724609375,1895.4371337890625,0.0,2753.596435546875,0.927371621131897,1.0,0.0,3.0,1.0,0.0
18015900,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9160536527633668,0.4144641160964966,0.3742015659809112,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5901434421539307,0.5130249261856079,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9445232152938844,0.4493665993213653,0.3150561451911926,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9361171722412108,0.4388633966445923,0.4166937172412872,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7585188746452332,0.2337604761123657,1.0618137121200562,284.8935546875,284.95001220703125,302.8663024902344,297.3217163085937,299.1689147949219,297.2660827636719,284.891357421875,1.0,0.5905137658119202,0.4494608640670776,0.4494608640670776,1.0,1.0,-3.219038486480713,1.0892210006713867,2.129817485809326,0.3569441437721252,0.8976592421531677,0.8976592421531677,0.0,137.67198181152344,167.0,73957.1484375,0.0,2655.751220703125,1.0,278.19512939453125,282.91424560546875,300.3521423339844,305.2265319824219,293.1499938964844,293.1499938964844,278.1499938964844,36321.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361731767654419,1.0,0.0,0.0,3.750398397445679,3.750423431396485,9.385298085362592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.98828125,0.0,1650.2359619140625,1895.4371337890625,0.0,2805.983154296875,0.9262272715568542,1.0,0.0,3.0,1.0,0.0
18015960,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9045060276985168,0.4139491617679596,0.3739298582077026,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.5893227458000183,0.5305894613265991,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9326038956642152,0.449403315782547,0.3152310848236084,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9241616725921632,0.4389110207557678,0.4169462621212005,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7503024339675903,0.2335348427295684,1.0618847608566284,284.9251708984375,284.95001220703125,302.8769836425781,297.3285522460937,299.16192626953125,297.2521667480469,284.9274597167969,1.0,0.5967885255813599,0.4487089514732361,0.4487089514732361,1.0,1.0,-3.2404255867004395,1.095604658126831,2.1448209285736084,0.3585297763347626,0.9031195640563964,0.9031195640563964,0.0,143.47569274902344,185.0,74149.703125,0.0,2731.117919921875,1.0,278.1568908691406,282.9390869140625,300.3490600585937,305.1893615722656,293.1499938964844,293.1499938964844,278.45001220703125,37093.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379157781600952,1.0,0.0,0.0,3.704813003540039,3.7048377990722656,9.158532066066982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.9921875,0.0,1603.3153076171875,1895.4371337890625,0.0,2822.248779296875,0.9187217354774476,1.0,0.0,3.0,1.0,0.0
18016020,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8792566061019897,0.4141322672367096,0.3743453919887543,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.99112868309021,0.5864071846008301,0.5565059185028076,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9045195579528807,0.4505276381969452,0.3162272572517395,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8971970677375793,0.4398342669010162,0.418163537979126,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7312820553779602,0.2334242165088653,1.063632845878601,285.0505065917969,284.95001220703125,302.8978881835937,297.3426513671875,299.1466979980469,297.2242126464844,285.0485534667969,1.0,0.6100407242774963,0.447205126285553,0.447205126285553,1.0,1.0,-3.2759451866149902,1.1053417921066284,2.170603513717652,0.3608573079109192,1.0,1.0,0.0,158.73104858398438,203.0,74137.28125,0.0,2890.56396484375,1.0,278.4432983398437,283.0665588378906,300.3386535644531,305.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,33145.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341378569602966,1.0,0.0,0.0,3.834620952606201,3.834646224975586,9.811561767492094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.3154296875,0.0,1725.9969482421875,1895.4371337890625,0.0,2786.99755859375,0.9446491599082948,1.0,0.0,3.0,1.0,0.0
18016080,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8792566061019897,0.4141322672367096,0.3743453919887543,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.99112868309021,0.5864071846008301,0.5565059185028076,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9045195579528807,0.4505276381969452,0.3162272572517395,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8971970677375793,0.4398342669010162,0.418163537979126,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7312820553779602,0.2334242165088653,1.063632845878601,285.0505065917969,284.95001220703125,302.8978881835937,297.3426513671875,299.1466979980469,297.2242126464844,285.0485534667969,1.0,0.6100407242774963,0.447205126285553,0.447205126285553,1.0,1.0,-3.2759451866149902,1.1053417921066284,2.170603513717652,0.3608573079109192,1.0,1.0,0.0,158.73104858398438,203.0,74137.28125,0.0,2890.56396484375,1.0,278.4432983398437,283.0665588378906,300.3386535644531,305.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,33145.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341378569602966,1.0,0.0,0.0,3.834620952606201,3.834646224975586,9.811561767492094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.3154296875,0.0,1725.9969482421875,1895.4371337890625,0.0,2786.99755859375,0.9446491599082948,1.0,0.0,3.0,1.0,0.0
18016140,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8496444821357727,0.4127804338932037,0.3743159472942352,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.959506332874298,0.5847198367118835,0.5552694201469421,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8738663196563721,0.4503906965255737,0.3170005083084106,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.866915225982666,0.4396370053291321,0.4191082715988159,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7076844573020935,0.2325791269540786,1.0646508932113647,284.8979797363281,284.95001220703125,302.9181823730469,297.35723876953125,299.13116455078125,297.1998291015625,284.8998107910156,1.0,0.621658980846405,0.4457013309001922,0.4457013309001922,1.0,1.0,-3.278674364089966,1.102621078491211,2.176053047180176,0.3577875196933746,0.9091170430183412,0.9091170430183412,0.0,179.262939453125,221.0,75080.671875,0.0,3010.398681640625,1.0,278.156005859375,282.8992004394531,300.37774658203125,305.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,37757.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841455340385437,1.0,0.0,0.0,3.781543254852295,3.781569004058838,9.541824965708656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.0859375,0.0,1698.12646484375,1895.4371337890625,0.0,2855.3154296875,0.9359270930290222,1.0,0.0,3.0,1.0,0.0
18016200,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8496444821357727,0.4127804338932037,0.3743159472942352,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.959506332874298,0.5847198367118835,0.5552694201469421,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8738663196563721,0.4503906965255737,0.3170005083084106,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.866915225982666,0.4396370053291321,0.4191082715988159,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7076844573020935,0.2325791269540786,1.0646508932113647,284.8979797363281,284.95001220703125,302.9181823730469,297.35723876953125,299.13116455078125,297.1998291015625,284.8998107910156,1.0,0.621658980846405,0.4457013309001922,0.4457013309001922,1.0,1.0,-3.278674364089966,1.102621078491211,2.176053047180176,0.3577875196933746,0.9091170430183412,0.9091170430183412,0.0,179.262939453125,221.0,75080.671875,0.0,3010.398681640625,1.0,278.156005859375,282.8992004394531,300.37774658203125,305.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,37757.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841455340385437,1.0,0.0,0.0,3.781543254852295,3.781569004058838,9.541824965708656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.0859375,0.0,1698.12646484375,1895.4371337890625,0.0,2855.3154296875,0.9359270930290222,1.0,0.0,3.0,1.0,0.0
18016260,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8309329152107239,0.4119324088096618,0.374005913734436,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.93532395362854,0.5850422978401184,0.5558058023452759,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.854261040687561,0.4504899084568023,0.3174371421337127,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8476766347885132,0.4395971298217773,0.4196055829524994,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6903396248817444,0.2318873107433319,1.0643484592437744,284.9265441894531,284.95001220703125,302.93475341796875,297.3696594238281,299.1249694824219,297.1911926269531,284.9276428222656,1.0,0.6307492256164551,0.4442707598209381,0.4442707598209381,1.0,1.0,-3.279700756072998,1.0994561910629272,2.180244445800781,0.3543874323368072,0.9078176617622375,0.9078176617622375,0.0,195.68356323242188,221.0,74838.640625,0.0,3104.549072265625,1.0,278.1502380371094,282.9262390136719,300.3675231933594,305.2440490722656,293.1499938964844,293.1499938964844,278.1499938964844,37191.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402625918388367,1.0,0.0,0.0,3.743668794631958,3.743693828582764,9.351646781396994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.1708984375,0.0,1649.0428466796875,1895.4371337890625,0.0,2844.1689453125,0.9271957874298096,1.0,0.0,3.0,1.0,0.0
18016320,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8278855681419373,0.4118119478225708,0.3739928305149078,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9311971664428712,0.5851965546607971,0.5560254454612732,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8511013984680176,0.4505470991134643,0.3175508677959442,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8445720076560974,0.4396179318428039,0.4197301566600799,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6874473094940186,0.2317732870578766,1.0643593072891235,284.9308776855469,284.95001220703125,302.9378662109375,297.3720397949219,299.124267578125,297.1902770996094,284.9318542480469,1.0,0.6324601769447327,0.4439982771873474,0.4439982771873474,1.0,1.0,-3.280247926712036,1.0989803075790403,2.181267738342285,0.3537944853305816,0.9084285497665404,0.9084285497665404,0.0,198.708724975586,224.0,74810.359375,0.0,3122.682861328125,1.0,278.15008544921875,282.9302062988281,300.3681335449219,305.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,37045.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399990200996399,1.0,0.0,0.0,3.739248752593994,3.739274024963379,9.329578460892662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.08984375,0.0,1642.7626953125,1895.4371337890625,0.0,2841.705810546875,0.9261156916618348,1.0,0.0,3.0,1.0,0.0
18016380,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8166549205780029,0.411183089017868,0.373820036649704,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9166812300682068,0.5864710211753845,0.557553768157959,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8399918079376221,0.4510467052459717,0.3181940019130707,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8335581421852112,0.43984454870224,0.4203626811504364,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6767829656600952,0.2311486005783081,1.063574194908142,284.9461364746094,284.95001220703125,302.9569702148437,297.3868408203125,299.121337890625,297.1872863769531,284.94647216796875,1.0,0.6387302279472351,0.4422952532768249,0.4422952532768249,1.0,1.0,-3.282469749450684,1.0955331325531006,2.186936616897583,0.3499702215194702,0.9119729399681092,0.9119729399681092,0.0,210.4412536621093,212.0,74684.2421875,0.0,3193.295166015625,1.0,278.1499938964844,282.9438781738281,300.3807373046875,305.23876953125,293.1499938964844,293.1499938964844,278.1499938964844,36434.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386489152908325,1.0,0.0,0.0,3.723093986511232,3.723118782043457,9.249139338862732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.650390625,0.0,1619.332275390625,1895.4371337890625,0.0,2829.0947265625,0.922010064125061,1.0,0.0,3.0,1.0,0.0
18016440,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8166549205780029,0.411183089017868,0.373820036649704,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9166812300682068,0.5864710211753845,0.557553768157959,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8399918079376221,0.4510467052459717,0.3181940019130707,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8335581421852112,0.43984454870224,0.4203626811504364,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6767829656600952,0.2311486005783081,1.063574194908142,284.9461364746094,284.95001220703125,302.9569702148437,297.3868408203125,299.121337890625,297.1872863769531,284.94647216796875,1.0,0.6387302279472351,0.4422952532768249,0.4422952532768249,1.0,1.0,-3.282469749450684,1.0955331325531006,2.186936616897583,0.3499702215194702,0.9119729399681092,0.9119729399681092,0.0,210.4412536621093,212.0,74684.2421875,0.0,3193.295166015625,1.0,278.1499938964844,282.9438781738281,300.3807373046875,305.23876953125,293.1499938964844,293.1499938964844,278.1499938964844,36434.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386489152908325,1.0,0.0,0.0,3.723093986511232,3.723118782043457,9.249139338862732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.650390625,0.0,1619.332275390625,1895.4371337890625,0.0,2829.0947265625,0.922010064125061,1.0,0.0,3.0,1.0,0.0
18016500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.815302848815918,0.4109030663967132,0.3736123442649841,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9154983162879944,0.5871933102607727,0.5582655072212219,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8389583230018616,0.4513454139232635,0.3184307217597961,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8324607610702515,0.4399877190589905,0.4205421805381775,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6754398345947266,0.2308786362409591,1.062555193901062,284.9482421875,284.95001220703125,302.9662780761719,297.3941955566406,299.1202392578125,297.18658447265625,284.94830322265625,1.0,0.6391009092330933,0.4414437413215637,0.4414437413215637,1.0,1.0,-3.282355070114136,1.0933376550674438,2.1890172958374023,0.3478958010673523,0.9125987887382508,0.9125987887382508,0.0,211.7548065185547,212.0,74632.9375,0.0,3200.411376953125,1.0,278.1499938964844,282.9456481933594,300.3887634277344,305.2436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36281.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381490111351013,1.0,0.0,0.0,3.7194244861602783,3.719449281692505,9.230915338775958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.5390625,0.0,1613.9368896484375,1895.4371337890625,0.0,2824.426513671875,0.9210516810417176,1.0,0.0,3.0,1.0,0.0
18016560,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8158697485923767,0.4106510877609253,0.3733452260494232,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9169196486473083,0.5879258513450623,0.5589142441749573,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8398838043212891,0.4516707062721252,0.3186238408088684,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8332828283309937,0.4401549696922302,0.4206563830375671,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6758421659469604,0.2306386232376098,1.0612664222717283,284.94903564453125,284.95001220703125,302.9754638671875,297.4014587402344,299.1202697753906,297.1861572265625,284.9490661621094,1.0,0.638441801071167,0.4408724009990692,0.4408724009990692,1.0,1.0,-3.281634569168091,1.091575026512146,2.190059423446656,0.34636390209198,0.912756621837616,0.912756621837616,0.0,210.908447265625,200.0,74585.265625,0.0,3194.089111328125,1.0,278.1499938964844,282.9466247558594,300.3965759277344,305.2485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377038240432739,1.0,0.0,0.0,3.7163352966308594,3.716359853744507,9.21558807931433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.1591796875,0.0,1609.827392578125,1895.4371337890625,0.0,2820.27001953125,0.9202964305877686,1.0,0.0,3.0,1.0,0.0
18016620,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8202536106109619,0.4102241992950439,0.3727492988109588,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9242814779281616,0.5893923044204712,0.5600830316543579,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8451172709465027,0.4523812234401703,0.318952739238739,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8382349014282227,0.4405561685562134,0.4208097755908966,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6796531081199646,0.2302353084087371,1.0583827495574951,284.9490051269531,284.95001220703125,302.99334716796875,297.4156188964844,299.1206970214844,297.18572998046875,284.948974609375,1.0,0.6351972818374634,0.4397297203540802,0.4397297203540802,1.0,1.0,-3.279436588287353,1.0878509283065796,2.1915855407714844,0.3432732224464416,0.9121854901313782,0.9121854901313782,0.0,205.6799468994141,188.0,74492.328125,0.0,3159.995849609375,1.0,278.1499938964844,282.9471435546875,300.4114990234375,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36144.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83689945936203,1.0,0.0,0.0,3.7113778591156006,3.711402654647827,9.191018648380124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.5654296875,0.0,1603.6302490234375,1895.4371337890625,0.0,2812.7607421875,0.919124186038971,1.0,0.0,3.0,1.0,0.0
18016680,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8202536106109619,0.4102241992950439,0.3727492988109588,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9242814779281616,0.5893923044204712,0.5600830316543579,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8451172709465027,0.4523812234401703,0.318952739238739,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8382349014282227,0.4405561685562134,0.4208097755908966,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6796531081199646,0.2302353084087371,1.0583827495574951,284.9490051269531,284.95001220703125,302.99334716796875,297.4156188964844,299.1206970214844,297.18572998046875,284.948974609375,1.0,0.6351972818374634,0.4397297203540802,0.4397297203540802,1.0,1.0,-3.279436588287353,1.0878509283065796,2.1915855407714844,0.3432732224464416,0.9121854901313782,0.9121854901313782,0.0,205.6799468994141,188.0,74492.328125,0.0,3159.995849609375,1.0,278.1499938964844,282.9471435546875,300.4114990234375,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36144.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83689945936203,1.0,0.0,0.0,3.7113778591156006,3.711402654647827,9.191018648380124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.5654296875,0.0,1603.6302490234375,1895.4371337890625,0.0,2812.7607421875,0.919124186038971,1.0,0.0,3.0,1.0,0.0
18016740,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8278295397758484,0.4098725914955139,0.372112900018692,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9362560510635376,0.5908671021461487,0.5611376166343689,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8539004325866699,0.453160673379898,0.3192424476146698,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8466284871101379,0.4410219192504883,0.420909583568573,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6865505576133728,0.229927122592926,1.055367350578308,284.948486328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1211242675781,297.185791015625,284.9484558105469,1.0,0.6302697062492371,0.4385870099067688,0.4385870099067688,1.0,1.0,-3.276782274246216,1.0839499235153198,2.1928322315216064,0.3401148021221161,0.9109535217285156,0.9109535217285156,0.0,197.353271484375,176.0,74393.328125,0.0,3107.624755859375,1.0,278.1499938964844,282.9474182128906,300.4253234863281,305.26593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361464142799377,1.0,0.0,0.0,3.7062301635742174,3.706254720687866,9.165540291178332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.3330078125,0.0,1597.687744140625,1895.4371337890625,0.0,2805.733154296875,0.9179638028144836,1.0,0.0,3.0,1.0,0.0
18016800,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8278295397758484,0.4098725914955139,0.372112900018692,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9362560510635376,0.5908671021461487,0.5611376166343689,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8539004325866699,0.453160673379898,0.3192424476146698,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8466284871101379,0.4410219192504883,0.420909583568573,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6865505576133728,0.229927122592926,1.055367350578308,284.948486328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1211242675781,297.185791015625,284.9484558105469,1.0,0.6302697062492371,0.4385870099067688,0.4385870099067688,1.0,1.0,-3.276782274246216,1.0839499235153198,2.1928322315216064,0.3401148021221161,0.9109535217285156,0.9109535217285156,0.0,197.353271484375,176.0,74393.328125,0.0,3107.624755859375,1.0,278.1499938964844,282.9474182128906,300.4253234863281,305.26593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361464142799377,1.0,0.0,0.0,3.7062301635742174,3.706254720687866,9.165540291178332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.3330078125,0.0,1597.687744140625,1895.4371337890625,0.0,2805.733154296875,0.9179638028144836,1.0,0.0,3.0,1.0,0.0
18016860,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8377612829208374,0.4095716774463653,0.371466189622879,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9511384963989258,0.5923460125923157,0.5621346831321716,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8654732704162598,0.453999787569046,0.3195282816886902,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8577162623405457,0.4415289461612701,0.4209895133972168,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.695705235004425,0.2296919971704483,1.052399754524231,284.9482727050781,284.95001220703125,303.0272827148437,297.4417724609375,299.1219177246094,297.1861572265625,284.9482421875,1.0,0.6244714260101318,0.4375355839729309,0.4375355839729309,1.0,1.0,-3.2740752696990967,1.0802478790283203,2.1938273906707764,0.3371748030185699,0.909693717956543,0.909693717956543,0.0,187.4375,164.0,74296.390625,0.0,3046.343017578125,1.0,278.1499938964844,282.9480285644531,300.43817138671875,305.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36140.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354327082633972,1.0,0.0,0.0,3.700906991958618,3.7009315490722656,9.139230314758606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.076171875,0.0,1591.615478515625,1895.4371337890625,0.0,2799.074462890625,0.9167723059654236,1.0,0.0,3.0,1.0,0.0
18016920,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8377612829208374,0.4095716774463653,0.371466189622879,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9511384963989258,0.5923460125923157,0.5621346831321716,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8654732704162598,0.453999787569046,0.3195282816886902,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8577162623405457,0.4415289461612701,0.4209895133972168,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.695705235004425,0.2296919971704483,1.052399754524231,284.9482727050781,284.95001220703125,303.0272827148437,297.4417724609375,299.1219177246094,297.1861572265625,284.9482421875,1.0,0.6244714260101318,0.4375355839729309,0.4375355839729309,1.0,1.0,-3.2740752696990967,1.0802478790283203,2.1938273906707764,0.3371748030185699,0.909693717956543,0.909693717956543,0.0,187.4375,164.0,74296.390625,0.0,3046.343017578125,1.0,278.1499938964844,282.9480285644531,300.43817138671875,305.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36140.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354327082633972,1.0,0.0,0.0,3.700906991958618,3.7009315490722656,9.139230314758606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.076171875,0.0,1591.615478515625,1895.4371337890625,0.0,2799.074462890625,0.9167723059654236,1.0,0.0,3.0,1.0,0.0
18016980,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8501242399215698,0.4093101918697357,0.3708226680755615,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9677518010139464,0.5938158631324768,0.5630891919136047,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8798118829727173,0.4548925161361694,0.3198258280754089,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.871514618396759,0.442065566778183,0.421063482761383,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.706901490688324,0.2295192629098892,1.049553394317627,284.9481811523437,284.95001220703125,303.0433349609375,297.45330810546875,299.1225891113281,297.1866760253906,284.9481811523437,1.0,0.6181541681289673,0.436484158039093,0.436484158039093,1.0,1.0,-3.271474838256836,1.076588153839111,2.1948866844177246,0.3342583179473877,0.908431112766266,0.908431112766266,0.0,176.59080505371094,152.0,74200.9453125,0.0,2980.1904296875,1.0,278.1499938964844,282.9487609863281,300.44989013671875,305.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,36142.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834765613079071,1.0,0.0,0.0,3.695594787597656,3.6956191062927246,9.113012424677436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.73828125,0.0,1585.56689453125,1895.4371337890625,0.0,2792.851806640625,0.9155823588371276,1.0,0.0,3.0,1.0,0.0
18017040,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8501242399215698,0.4093101918697357,0.3708226680755615,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9677518010139464,0.5938158631324768,0.5630891919136047,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8798118829727173,0.4548925161361694,0.3198258280754089,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.871514618396759,0.442065566778183,0.421063482761383,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.706901490688324,0.2295192629098892,1.049553394317627,284.9481811523437,284.95001220703125,303.0433349609375,297.45330810546875,299.1225891113281,297.1866760253906,284.9481811523437,1.0,0.6181541681289673,0.436484158039093,0.436484158039093,1.0,1.0,-3.271474838256836,1.076588153839111,2.1948866844177246,0.3342583179473877,0.908431112766266,0.908431112766266,0.0,176.59080505371094,152.0,74200.9453125,0.0,2980.1904296875,1.0,278.1499938964844,282.9487609863281,300.44989013671875,305.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,36142.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834765613079071,1.0,0.0,0.0,3.695594787597656,3.6956191062927246,9.113012424677436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.73828125,0.0,1585.56689453125,1895.4371337890625,0.0,2792.851806640625,0.9155823588371276,1.0,0.0,3.0,1.0,0.0
18017100,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8573018908500671,0.4091905057430267,0.370504081249237,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9763147830963136,0.5945427417755127,0.5635520219802856,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880288600921631,0.4553551971912384,0.3199807107448578,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8794618844985962,0.4423412978649139,0.421100378036499,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7130962014198303,0.2294517606496811,1.0481820106506348,284.9481811523437,284.95001220703125,303.0511474609375,297.4585876464844,299.1228332519531,297.1869506835937,284.9481506347656,1.0,0.6148803234100342,0.4359584450721741,0.4359584450721741,1.0,1.0,-3.270231008529663,1.074777603149414,2.195453405380249,0.3328070044517517,0.9078154563903807,0.9078154563903807,0.0,170.96998596191406,152.0,74153.5234375,0.0,2946.1708984375,1.0,278.1499938964844,282.9491271972656,300.4552307128906,305.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36142.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344511985778809,1.0,0.0,0.0,3.692943334579468,3.6929678916931152,9.099940712076204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.47265625,0.0,1582.550048828125,1895.4371337890625,0.0,2789.91943359375,0.9149885177612304,1.0,0.0,3.0,1.0,0.0
18017160,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8652238845825195,0.4090767800807953,0.3701879382133484,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.984866499900818,0.5952626466751099,0.5640054941177368,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8969738483428955,0.4558270573616028,0.3201397955417633,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8881503939628601,0.4426206052303314,0.4211376011371612,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7194518446922302,0.2293949425220489,1.046844720840454,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1231994628906,297.1872253417969,284.9481811523437,1.0,0.6115530133247375,0.4354809820652008,0.4354809820652008,1.0,1.0,-3.269024610519409,1.073095679283142,2.1959290504455566,0.3314754664897918,0.9072314500808716,0.9072314500808716,0.0,165.26380920410156,140.0,74108.5703125,0.0,2911.77978515625,1.0,278.1499938964844,282.94952392578125,300.46026611328125,305.2835998535156,293.1499938964844,293.1499938964844,278.1499938964844,36139.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341544270515442,1.0,0.0,0.0,3.690401792526245,3.6904261112213135,9.087419812203734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.509765625,0.0,1579.64111328125,1895.4371337890625,0.0,2787.152099609375,0.9144181609153748,1.0,0.0,3.0,1.0,0.0
18017220,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8827958106994629,0.4088474214076996,0.3695690333843231,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.5969516634941101,0.5625962615013123,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9173269867897034,0.4567773342132568,0.3204741775989532,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9072092771530152,0.4431731700897217,0.4212218523025512,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7327024340629578,0.2292955070734024,1.0443035364151,284.94708251953125,284.95001220703125,303.0736389160156,297.4721374511719,299.12432861328125,297.188720703125,284.9469909667969,1.0,0.604597806930542,0.4345259964466095,0.4345259964466095,1.0,1.0,-3.264028549194336,1.0687823295593262,2.1952462196350098,0.3284815549850464,0.9047492742538452,0.9047492742538452,0.0,154.01974487304688,128.0,73966.296875,0.0,2838.6162109375,1.0,278.1499938964844,282.9498596191406,300.46905517578125,305.2845458984375,293.1499938964844,293.1499938964844,278.1499938964844,36188.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335517644882202,1.0,0.0,0.0,3.683083534240722,3.683107852935791,9.051413485394732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.5576171875,0.0,1571.7113037109375,1895.4371337890625,0.0,2781.533203125,0.9128029942512512,1.0,0.0,3.0,1.0,0.0
18017280,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8827958106994629,0.4088474214076996,0.3695690333843231,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.5969516634941101,0.5625962615013123,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9173269867897034,0.4567773342132568,0.3204741775989532,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9072092771530152,0.4431731700897217,0.4212218523025512,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7327024340629578,0.2292955070734024,1.0443035364151,284.94708251953125,284.95001220703125,303.0736389160156,297.4721374511719,299.12432861328125,297.188720703125,284.9469909667969,1.0,0.604597806930542,0.4345259964466095,0.4345259964466095,1.0,1.0,-3.264028549194336,1.0687823295593262,2.1952462196350098,0.3284815549850464,0.9047492742538452,0.9047492742538452,0.0,154.01974487304688,128.0,73966.296875,0.0,2838.6162109375,1.0,278.1499938964844,282.9498596191406,300.46905517578125,305.2845458984375,293.1499938964844,293.1499938964844,278.1499938964844,36188.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335517644882202,1.0,0.0,0.0,3.683083534240722,3.683107852935791,9.051413485394732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.5576171875,0.0,1571.7113037109375,1895.4371337890625,0.0,2781.533203125,0.9128029942512512,1.0,0.0,3.0,1.0,0.0
18017340,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8954395651817322,0.4084770977497101,0.3690167367458343,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.6009658575057983,0.5391632318496704,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9332220554351808,0.4576055109500885,0.3208719193935394,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9222083687782288,0.4435980021953583,0.4213840365409851,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7421081066131592,0.2291174381971359,1.042297601699829,284.9338073730469,284.95001220703125,303.087890625,297.47900390625,299.12921142578125,297.19921875,284.93341064453125,1.0,0.5957409143447876,0.4335710406303406,0.4335710406303406,1.0,1.0,-3.233526468276977,1.054992437362671,2.1785342693328857,0.3220009207725525,0.8884589672088623,0.8884589672088623,0.0,145.76791381835938,116.0,73302.2421875,0.0,2729.829833984375,1.0,278.1499938964844,282.9462890625,300.4730224609375,305.2566223144531,293.1499938964844,293.1499938964844,278.45001220703125,36866.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324052095413208,1.0,0.0,0.0,3.6525609493255615,3.65258526802063,8.902013632905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.0322265625,0.0,1542.5096435546875,1895.4371337890625,0.0,2770.846923828125,0.9063555002212524,1.0,0.0,3.0,1.0,0.0
18017400,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8954395651817322,0.4084770977497101,0.3690167367458343,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.6009658575057983,0.5391632318496704,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9332220554351808,0.4576055109500885,0.3208719193935394,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9222083687782288,0.4435980021953583,0.4213840365409851,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7421081066131592,0.2291174381971359,1.042297601699829,284.9338073730469,284.95001220703125,303.087890625,297.47900390625,299.12921142578125,297.19921875,284.93341064453125,1.0,0.5957409143447876,0.4335710406303406,0.4335710406303406,1.0,1.0,-3.233526468276977,1.054992437362671,2.1785342693328857,0.3220009207725525,0.8884589672088623,0.8884589672088623,0.0,145.76791381835938,116.0,73302.2421875,0.0,2729.829833984375,1.0,278.1499938964844,282.9462890625,300.4730224609375,305.2566223144531,293.1499938964844,293.1499938964844,278.45001220703125,36866.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324052095413208,1.0,0.0,0.0,3.6525609493255615,3.65258526802063,8.902013632905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.0322265625,0.0,1542.5096435546875,1895.4371337890625,0.0,2770.846923828125,0.9063555002212524,1.0,0.0,3.0,1.0,0.0
18017460,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9107725620269777,0.4086968898773193,0.3688011467456817,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.60788494348526,0.5134305953979492,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9513133764266968,0.458867073059082,0.3214379549026489,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9401758313179016,0.4444054663181305,0.4217434525489807,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7534751892089844,0.2292440533638,1.0410990715026855,285.0004272460937,284.95001220703125,303.1004333496094,297.4835510253906,299.1454162597656,297.2258605957031,284.9969177246094,1.0,0.5865684151649475,0.4328799247741699,0.4328799247741699,1.0,1.0,-3.2019600868225098,1.0414986610412598,2.160461664199829,0.3156741559505462,0.963125467300415,0.963125467300415,0.0,137.20108032226562,116.0,72186.4609375,0.0,2619.197509765625,1.0,278.4403991699219,283.03912353515625,300.46063232421875,305.119873046875,293.1499938964844,293.1499938964844,278.45001220703125,33398.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259216547012329,1.0,0.0,0.0,3.754775762557984,3.754800319671631,9.407219749846264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.0908203125,0.0,1632.87060546875,1895.4371337890625,0.0,2710.513916015625,0.9266380071640016,1.0,0.0,3.0,1.0,0.0
18017520,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9123734831809998,0.4086926281452179,0.36879563331604,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6085841655731201,0.5110145211219788,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9530152082443236,0.4589578807353973,0.3214967548847198,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.94190514087677,0.4444610476493835,0.4217862486839294,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7546145915985107,0.2292531579732895,1.041045308113098,284.9936828613281,284.95001220703125,303.1015014648437,297.4838562011719,299.1470031738281,297.2284851074219,284.9904479980469,1.0,0.5857313275337219,0.4328198432922363,0.4328198432922363,1.0,1.0,-3.1991066932678223,1.0402863025665283,2.158820390701294,0.3151126503944397,0.9611337780952454,0.9611337780952454,0.0,136.42034912109375,134.0,72159.625,0.0,2609.2587890625,1.0,278.4430236816406,283.0339050292969,300.464111328125,305.12841796875,293.1499938964844,293.1499938964844,278.1499938964844,33577.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258992433547974,1.0,0.0,0.0,3.7597172260284415,3.75974178314209,9.431996659259312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.3564453125,0.0,1640.0274658203125,1895.4371337890625,0.0,2710.3056640625,0.927830696105957,1.0,0.0,3.0,1.0,0.0
