time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9138484001159668,0.407810628414154,0.3681928217411041,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6155731678009033,0.5079971551895142,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9554988741874696,0.4593854248523712,0.3219117224216461,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9442060589790344,0.4445449411869049,0.422004222869873,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7559422254562378,0.2290842235088348,1.0405118465423584,284.9052124023437,284.95001220703125,303.1145324707031,297.4864807128906,299.1614074707031,297.2493591308594,284.9070129394531,1.0,0.5854158401489258,0.4320686161518097,0.4320686161518097,1.0,1.0,-3.1948227882385254,1.0368292331695557,2.1579935550689697,0.3121233880519867,0.8701304793357849,0.8701304793357849,0.0,135.39208984375,152.0,72530.4453125,0.0,2595.204833984375,1.0,278.1570739746094,282.9332275390625,300.4937438964844,305.2491149902344,293.1499938964844,293.1499938964844,278.45001220703125,38710.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305780291557312,1.0,0.0,0.0,3.628464460372925,3.628488540649414,8.784944043327414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.853515625,0.0,1529.501953125,1895.4371337890625,0.0,2753.826904296875,0.9030207991600036,1.0,0.0,3.0,1.0,0.0
18017640,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9138484001159668,0.407810628414154,0.3681928217411041,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6155731678009033,0.5079971551895142,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9554988741874696,0.4593854248523712,0.3219117224216461,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9442060589790344,0.4445449411869049,0.422004222869873,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7559422254562378,0.2290842235088348,1.0405118465423584,284.9052124023437,284.95001220703125,303.1145324707031,297.4864807128906,299.1614074707031,297.2493591308594,284.9070129394531,1.0,0.5854158401489258,0.4320686161518097,0.4320686161518097,1.0,1.0,-3.1948227882385254,1.0368292331695557,2.1579935550689697,0.3121233880519867,0.8701304793357849,0.8701304793357849,0.0,135.39208984375,152.0,72530.4453125,0.0,2595.204833984375,1.0,278.1570739746094,282.9332275390625,300.4937438964844,305.2491149902344,293.1499938964844,293.1499938964844,278.45001220703125,38710.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305780291557312,1.0,0.0,0.0,3.628464460372925,3.628488540649414,8.784944043327414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.853515625,0.0,1529.501953125,1895.4371337890625,0.0,2753.826904296875,0.9030207991600036,1.0,0.0,3.0,1.0,0.0
18017700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9099488854408264,0.4079146683216095,0.3680729269981384,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6181278228759766,0.5136692523956299,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9520284533500672,0.4600716531276703,0.3222489058971405,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.940442442893982,0.4449641406536102,0.4222526252269745,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7532832026481628,0.2291907668113708,1.0407626628875732,285.0272521972656,284.95001220703125,303.1208190917969,297.48687744140625,299.1671447753906,297.2564392089844,285.0293273925781,1.0,0.5877100825309753,0.4316930174827575,0.4316930174827575,1.0,1.0,-3.202489852905273,1.0387252569198608,2.163764715194702,0.312193751335144,0.956057071685791,0.956057071685791,0.0,137.25634765625,152.0,71925.171875,0.0,2620.62451171875,1.0,278.4017028808594,283.0662841796875,300.4564819335937,305.04449462890625,293.1499938964844,293.1499938964844,278.45001220703125,34005.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253831267356873,1.0,0.0,0.0,3.6811611652374254,3.681185245513916,9.041967814482632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.990234375,0.0,1553.0648193359375,1895.4371337890625,0.0,2705.510498046875,0.9126712679862976,1.0,0.0,3.0,1.0,0.0
18017760,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9048014879226683,0.4081504940986633,0.3683696091175079,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.619881808757782,0.5222147703170776,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9469218254089355,0.4608829319477081,0.3228744566440582,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.93498957157135,0.4455029368400574,0.4228376150131225,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7495729923248291,0.2293706387281417,1.0419546365737915,285.0155639648437,284.95001220703125,303.1269836425781,297.48663330078125,299.1708984375,297.2597961425781,285.01470947265625,1.0,0.5913603901863098,0.4313589334487915,0.4313589334487915,1.0,1.0,-3.2159996032714844,1.0428729057312012,2.173126697540283,0.3132553100585937,0.9733076691627502,0.9733076691627502,0.0,140.18695068359375,170.0,72345.4140625,0.0,2663.73193359375,1.0,278.4429016113281,283.0511474609375,300.4726867675781,305.1304626464844,293.1499938964844,293.1499938964844,278.1499938964844,33145.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246455192565918,1.0,0.0,0.0,3.753430843353272,3.753455400466919,9.400482099408692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.14453125,0.0,1629.3482666015625,1895.4371337890625,0.0,2698.6591796875,0.9264549016952516,1.0,0.0,3.0,1.0,0.0
18017820,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8891271948814392,0.4073649048805237,0.3682365119457245,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.619474470615387,0.549227774143219,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9296537041664124,0.4614160656929016,0.3236576020717621,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9174256920814514,0.4456599056720733,0.4235115051269531,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7380374670028687,0.2291658967733383,1.043204426765442,284.9229736328125,284.95001220703125,303.1387939453125,297.4841003417969,299.1620788574219,297.2414855957031,284.925048828125,1.0,0.6015677452087402,0.430690735578537,0.430690735578537,1.0,1.0,-3.251565456390381,1.0542941093444824,2.1972713470458984,0.3167348504066467,0.8970990180969238,0.8970990180969238,0.0,149.43179321289062,173.0,73694.6484375,0.0,2787.309326171875,1.0,278.1568603515625,282.9302978515625,300.5056457519531,305.3254699707031,293.1499938964844,293.1499938964844,278.45001220703125,37342.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322337865829468,1.0,0.0,0.0,3.688902616500856,3.688927173614502,9.08003755739628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.623046875,0.0,1587.0306396484375,1895.4371337890625,0.0,2769.249755859375,0.9153692126274108,1.0,0.0,3.0,1.0,0.0
18017880,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8891271948814392,0.4073649048805237,0.3682365119457245,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.619474470615387,0.549227774143219,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9296537041664124,0.4614160656929016,0.3236576020717621,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9174256920814514,0.4456599056720733,0.4235115051269531,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7380374670028687,0.2291658967733383,1.043204426765442,284.9229736328125,284.95001220703125,303.1387939453125,297.4841003417969,299.1620788574219,297.2414855957031,284.925048828125,1.0,0.6015677452087402,0.430690735578537,0.430690735578537,1.0,1.0,-3.251565456390381,1.0542941093444824,2.1972713470458984,0.3167348504066467,0.8970990180969238,0.8970990180969238,0.0,149.43179321289062,173.0,73694.6484375,0.0,2787.309326171875,1.0,278.1568603515625,282.9302978515625,300.5056457519531,305.3254699707031,293.1499938964844,293.1499938964844,278.45001220703125,37342.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322337865829468,1.0,0.0,0.0,3.688902616500856,3.688927173614502,9.08003755739628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.623046875,0.0,1587.0306396484375,1895.4371337890625,0.0,2769.249755859375,0.9153692126274108,1.0,0.0,3.0,1.0,0.0
18017940,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8779478669166565,0.4075624346733093,0.368393063545227,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6173318028450012,0.5702126026153564,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9172759652137756,0.4627853035926819,0.3246176540851593,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.905383288860321,0.4464842081069946,0.4243354201316833,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.72971510887146,0.2291780710220337,1.0440256595611572,285.0325012207031,284.95001220703125,303.1499938964844,297.4786682128906,299.1502380371094,297.21978759765625,285.0311889648437,1.0,0.6092789173126221,0.4300225377082824,0.4300225377082824,1.0,1.0,-3.2801363468170166,1.0630662441253662,2.217069864273072,0.3194023966789245,1.0,1.0,0.0,156.95037841796875,176.0,73601.5390625,0.0,2888.92529296875,1.0,278.4436340332031,283.04595947265625,300.4757080078125,305.21978759765625,293.1499938964844,293.1499938964844,278.1499938964844,32930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286833763122559,1.0,0.0,0.0,3.823938608169556,3.823963880538941,9.756973895491685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.69140625,0.0,1711.37109375,1895.4371337890625,0.0,2736.19287109375,0.9419897794723512,1.0,0.0,3.0,1.0,0.0
18018000,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8779478669166565,0.4075624346733093,0.368393063545227,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6173318028450012,0.5702126026153564,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9172759652137756,0.4627853035926819,0.3246176540851593,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.905383288860321,0.4464842081069946,0.4243354201316833,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.72971510887146,0.2291780710220337,1.0440256595611572,285.0325012207031,284.95001220703125,303.1499938964844,297.4786682128906,299.1502380371094,297.21978759765625,285.0311889648437,1.0,0.6092789173126221,0.4300225377082824,0.4300225377082824,1.0,1.0,-3.2801363468170166,1.0630662441253662,2.217069864273072,0.3194023966789245,1.0,1.0,0.0,156.95037841796875,176.0,73601.5390625,0.0,2888.92529296875,1.0,278.4436340332031,283.04595947265625,300.4757080078125,305.21978759765625,293.1499938964844,293.1499938964844,278.1499938964844,32930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286833763122559,1.0,0.0,0.0,3.823938608169556,3.823963880538941,9.756973895491685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.69140625,0.0,1711.37109375,1895.4371337890625,0.0,2736.19287109375,0.9419897794723512,1.0,0.0,3.0,1.0,0.0
18018060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8756880164146423,0.4104847013950348,0.3707090020179748,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6188147664070129,0.5781762003898621,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9153676629066468,0.4671711325645447,0.3273633122444153,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.903522253036499,0.4506297409534454,0.4277462363243103,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7297742366790771,0.2332489490509033,1.058885097503662,284.92041015625,284.95001220703125,303.1603088378906,297.4705505371094,299.1585693359375,297.2339782714844,284.9223022460937,1.0,0.6165143251419067,0.4283702075481415,0.4283702075481415,1.0,1.0,-3.317755699157715,1.0726287364959717,2.245126962661743,0.3204973638057709,0.9241889715194702,0.9241889715194702,0.0,161.0160675048828,179.0,75233.3984375,0.0,2992.266357421875,1.0,278.1569519042969,282.9034729003906,300.4974975585937,305.4183959960937,293.1499938964844,293.1499938964844,278.1499938964844,36864.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837226927280426,1.0,0.0,0.0,3.78709888458252,3.7871243953704834,9.569881740389974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.0595703125,0.0,1697.82275390625,1895.4371337890625,0.0,2815.817626953125,0.936736226081848,1.0,0.0,3.0,1.0,0.0
18018120,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8756880164146423,0.4104847013950348,0.3707090020179748,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6188147664070129,0.5781762003898621,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9153676629066468,0.4671711325645447,0.3273633122444153,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.903522253036499,0.4506297409534454,0.4277462363243103,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7297742366790771,0.2332489490509033,1.058885097503662,284.92041015625,284.95001220703125,303.1603088378906,297.4705505371094,299.1585693359375,297.2339782714844,284.9223022460937,1.0,0.6165143251419067,0.4283702075481415,0.4283702075481415,1.0,1.0,-3.317755699157715,1.0726287364959717,2.245126962661743,0.3204973638057709,0.9241889715194702,0.9241889715194702,0.0,161.0160675048828,179.0,75233.3984375,0.0,2992.266357421875,1.0,278.1569519042969,282.9034729003906,300.4974975585937,305.4183959960937,293.1499938964844,293.1499938964844,278.1499938964844,36864.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837226927280426,1.0,0.0,0.0,3.78709888458252,3.7871243953704834,9.569881740389974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.0595703125,0.0,1697.82275390625,1895.4371337890625,0.0,2815.817626953125,0.936736226081848,1.0,0.0,3.0,1.0,0.0
18018180,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8720355033874512,0.4117681980133056,0.3721402883529663,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.6197255253791809,0.5861539244651794,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9120010137557985,0.4698763489723205,0.3294918835163116,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9004178643226624,0.4530996978282928,0.4304179549217224,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7288164496421814,0.2356707155704498,1.0716359615325928,284.9542541503906,284.95001220703125,303.1694641113281,297.4602966308594,299.1584167480469,297.2373962402344,284.9550476074219,1.0,0.6231587529182434,0.4267179071903229,0.4267179071903229,1.0,1.0,-3.350275993347168,1.0801056623458862,2.270170211791992,0.3209537863731384,0.9406264424324036,0.9406264424324036,0.0,165.3982391357422,182.0,75780.609375,0.0,3088.19677734375,1.0,278.150146484375,282.9227905273437,300.47149658203125,305.4024658203125,293.1499938964844,293.1499938964844,278.1499938964844,35783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389319181442261,1.0,0.0,0.0,3.794549226760864,3.794574499130249,9.60757233769982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.248046875,0.0,1698.325439453125,1895.4371337890625,0.0,2831.73779296875,0.9376864433288574,1.0,0.0,3.0,1.0,0.0
18018240,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8720355033874512,0.4117681980133056,0.3721402883529663,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.6197255253791809,0.5861539244651794,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9120010137557985,0.4698763489723205,0.3294918835163116,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9004178643226624,0.4530996978282928,0.4304179549217224,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7288164496421814,0.2356707155704498,1.0716359615325928,284.9542541503906,284.95001220703125,303.1694641113281,297.4602966308594,299.1584167480469,297.2373962402344,284.9550476074219,1.0,0.6231587529182434,0.4267179071903229,0.4267179071903229,1.0,1.0,-3.350275993347168,1.0801056623458862,2.270170211791992,0.3209537863731384,0.9406264424324036,0.9406264424324036,0.0,165.3982391357422,182.0,75780.609375,0.0,3088.19677734375,1.0,278.150146484375,282.9227905273437,300.47149658203125,305.4024658203125,293.1499938964844,293.1499938964844,278.1499938964844,35783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389319181442261,1.0,0.0,0.0,3.794549226760864,3.794574499130249,9.60757233769982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.248046875,0.0,1698.325439453125,1895.4371337890625,0.0,2831.73779296875,0.9376864433288574,1.0,0.0,3.0,1.0,0.0
18018300,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8687528967857361,0.4121640920639038,0.3726458549499511,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9968888163566588,0.6200906038284302,0.5873419046401978,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9086278080940248,0.4709143042564392,0.3303428590297699,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8972814679145813,0.4540309011936188,0.4314658343791961,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7269667387008667,0.2365100979804992,1.0763040781021118,284.958251953125,284.95001220703125,303.1736145019531,297.45440673828125,299.15643310546875,297.2372131347656,284.9584655761719,1.0,0.6259363889694214,0.4258917272090912,0.4258917272090912,1.0,1.0,-3.360170364379883,1.081485629081726,2.278684616088867,0.3203036785125732,0.945826292037964,0.945826292037964,0.0,168.1968536376953,182.0,75974.7421875,0.0,3126.198974609375,1.0,278.1500549316406,282.9223937988281,300.46435546875,305.4085693359375,293.1499938964844,293.1499938964844,278.1499938964844,35574.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398339748382568,1.0,0.0,0.0,3.8050520420074463,3.80507755279541,9.660831210567269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.7177734375,0.0,1709.29345703125,1895.4371337890625,0.0,2840.1640625,0.9398348927497864,1.0,0.0,3.0,1.0,0.0
18018360,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8654243350028992,0.4124455451965332,0.3730357885360718,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.993992805480957,0.6205496788024902,0.5878289937973022,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9052623510360718,0.4718146324157715,0.3310828804969787,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8940669298171997,0.4548283517360687,0.432369589805603,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7249493598937988,0.2371868789196014,1.0801360607147217,284.9584655761719,284.95001220703125,303.177490234375,297.447998046875,299.1539306640625,297.2367248535156,284.9585266113281,1.0,0.6283911466598511,0.4250607192516327,0.4250607192516327,1.0,1.0,-3.36777925491333,1.0820125341415403,2.285766839981079,0.3192285001277923,0.9488327503204346,0.9488327503204346,0.0,170.94229125976562,185.0,76116.0546875,0.0,3158.980712890625,1.0,278.1500244140625,282.9197692871094,300.4571838378906,305.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,35536.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406903743743896,1.0,0.0,0.0,3.8143365383148193,3.8143622875213614,9.70803512245766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.875,0.0,1720.1798095703125,1895.4371337890625,0.0,2848.165771484375,0.9418554306030272,1.0,0.0,3.0,1.0,0.0
18018420,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8595378994941711,0.4128110110759735,0.3735837042331695,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9887352585792542,0.6215556263923645,0.5889121294021606,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8995597958564758,0.4733783006668091,0.3323480784893036,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8883868455886841,0.4561822712421417,0.4338872730731964,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.721211314201355,0.2382311373949051,1.086085557937622,284.9560852050781,284.95001220703125,303.1844482421875,297.4338073730469,299.1478576660156,297.2348937988281,284.9559936523437,1.0,0.632645845413208,0.4233986437320709,0.4233986437320709,1.0,1.0,-3.3802478313446045,1.0820320844650269,2.298215627670288,0.3166115581989288,0.9519421458244324,0.9519421458244324,0.0,175.88580322265625,188.0,76321.5625,0.0,3215.52001953125,1.0,278.1499938964844,282.9130859375,300.4414978027344,305.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,35579.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842180073261261,1.0,0.0,0.0,3.830064296722412,3.830089807510376,9.78825710262754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.0673828125,0.0,1739.5771484375,1895.4371337890625,0.0,2862.090576171875,0.9454032778739928,1.0,0.0,3.0,1.0,0.0
18018480,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8595378994941711,0.4128110110759735,0.3735837042331695,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9887352585792542,0.6215556263923645,0.5889121294021606,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8995597958564758,0.4733783006668091,0.3323480784893036,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8883868455886841,0.4561822712421417,0.4338872730731964,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.721211314201355,0.2382311373949051,1.086085557937622,284.9560852050781,284.95001220703125,303.1844482421875,297.4338073730469,299.1478576660156,297.2348937988281,284.9559936523437,1.0,0.632645845413208,0.4233986437320709,0.4233986437320709,1.0,1.0,-3.3802478313446045,1.0820320844650269,2.298215627670288,0.3166115581989288,0.9519421458244324,0.9519421458244324,0.0,175.88580322265625,188.0,76321.5625,0.0,3215.52001953125,1.0,278.1499938964844,282.9130859375,300.4414978027344,305.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,35579.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842180073261261,1.0,0.0,0.0,3.830064296722412,3.830089807510376,9.78825710262754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.0673828125,0.0,1739.5771484375,1895.4371337890625,0.0,2862.090576171875,0.9454032778739928,1.0,0.0,3.0,1.0,0.0
18018540,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.85450679063797,0.4130372107028961,0.3739601075649261,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9840448498725892,0.6225473284721375,0.5899967551231384,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8947455286979675,0.4747732579708099,0.3334552645683288,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8835493326187134,0.4573561251163482,0.4351820647716522,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7178521752357483,0.2390288859605789,1.09064781665802,284.9536437988281,284.95001220703125,303.1903991699219,297.41778564453125,299.140625,297.23211669921875,284.95361328125,1.0,0.6362861394882202,0.4217365980148315,0.4217365980148315,1.0,1.0,-3.390381336212158,1.08116352558136,2.309217929840088,0.313614547252655,0.9532419443130492,0.9532419443130492,0.0,180.26123046875,191.0,76441.53125,0.0,3263.841552734375,1.0,278.1499938964844,282.90753173828125,300.4241943359375,305.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,35708.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434129953384399,1.0,0.0,0.0,3.840451002120972,3.8404769897460938,9.841419341682922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4130859375,0.0,1753.26220703125,1895.4371337890625,0.0,2873.618896484375,0.9478130340576172,1.0,0.0,3.0,1.0,0.0
18018600,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.85450679063797,0.4130372107028961,0.3739601075649261,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9840448498725892,0.6225473284721375,0.5899967551231384,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8947455286979675,0.4747732579708099,0.3334552645683288,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8835493326187134,0.4573561251163482,0.4351820647716522,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7178521752357483,0.2390288859605789,1.09064781665802,284.9536437988281,284.95001220703125,303.1903991699219,297.41778564453125,299.140625,297.23211669921875,284.95361328125,1.0,0.6362861394882202,0.4217365980148315,0.4217365980148315,1.0,1.0,-3.390381336212158,1.08116352558136,2.309217929840088,0.313614547252655,0.9532419443130492,0.9532419443130492,0.0,180.26123046875,191.0,76441.53125,0.0,3263.841552734375,1.0,278.1499938964844,282.90753173828125,300.4241943359375,305.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,35708.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434129953384399,1.0,0.0,0.0,3.840451002120972,3.8404769897460938,9.841419341682922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4130859375,0.0,1753.26220703125,1895.4371337890625,0.0,2873.618896484375,0.9478130340576172,1.0,0.0,3.0,1.0,0.0
18018660,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8501607775688171,0.4131926596164703,0.3742445111274719,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9798133373260498,0.6234802603721619,0.5910207629203796,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8906244039535522,0.4760788381099701,0.3344761729240417,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.879396915435791,0.4584307074546814,0.4363501369953155,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7148219347000122,0.2396816164255142,1.094375729560852,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1344299316406,297.22882080078125,284.95220947265625,1.0,0.6394981741905212,0.4204804003238678,0.4204804003238678,1.0,1.0,-3.399074077606201,1.0808136463165283,2.318260431289673,0.3114511370658874,0.9540201425552368,0.9540201425552368,0.0,184.1925811767578,194.0,76527.6328125,0.0,3306.537841796875,1.0,278.1499938964844,282.9034423828125,300.40557861328125,305.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,35784.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444726467132568,1.0,0.0,0.0,3.848011255264282,3.848037242889404,9.880204743240029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.693359375,0.0,1763.12939453125,1895.4371337890625,0.0,2883.5302734375,0.949571132659912,1.0,0.0,3.0,1.0,0.0
18018720,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8501607775688171,0.4131926596164703,0.3742445111274719,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9798133373260498,0.6234802603721619,0.5910207629203796,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8906244039535522,0.4760788381099701,0.3344761729240417,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.879396915435791,0.4584307074546814,0.4363501369953155,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7148219347000122,0.2396816164255142,1.094375729560852,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1344299316406,297.22882080078125,284.95220947265625,1.0,0.6394981741905212,0.4204804003238678,0.4204804003238678,1.0,1.0,-3.399074077606201,1.0808136463165283,2.318260431289673,0.3114511370658874,0.9540201425552368,0.9540201425552368,0.0,184.1925811767578,194.0,76527.6328125,0.0,3306.537841796875,1.0,278.1499938964844,282.9034423828125,300.40557861328125,305.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,35784.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444726467132568,1.0,0.0,0.0,3.848011255264282,3.848037242889404,9.880204743240029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.693359375,0.0,1763.12939453125,1895.4371337890625,0.0,2883.5302734375,0.949571132659912,1.0,0.0,3.0,1.0,0.0
18018780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8463109731674194,0.4133053123950958,0.3744750022888183,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9759029746055604,0.6243360638618469,0.59196537733078,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8870077133178711,0.4773268699645996,0.3354442715644836,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8757442235946655,0.4594430923461914,0.4374411702156067,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7120296359062195,0.240247905254364,1.0976043939590454,284.9514465332031,284.95001220703125,303.1994323730469,297.380859375,299.1277770996094,297.225341796875,284.95147705078125,1.0,0.6424205899238586,0.4192242324352264,0.4192242324352264,1.0,1.0,-3.4068479537963867,1.0801445245742798,2.3267033100128174,0.3091722428798675,0.9545704126358032,0.9545704126358032,0.0,187.81124877929688,197.0,76577.8203125,0.0,3345.498291015625,1.0,278.1499938964844,282.9003601074219,300.3857727050781,305.3754272460937,293.1499938964844,293.1499938964844,278.1499938964844,35850.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454335331916809,1.0,0.0,0.0,3.852986097335816,3.8530120849609375,9.905768365570111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.4462890625,0.0,1769.7650146484375,1895.4371337890625,0.0,2892.520263671875,0.9507340788841248,1.0,0.0,3.0,1.0,0.0
18018840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8463109731674194,0.4133053123950958,0.3744750022888183,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9759029746055604,0.6243360638618469,0.59196537733078,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8870077133178711,0.4773268699645996,0.3354442715644836,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8757442235946655,0.4594430923461914,0.4374411702156067,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7120296359062195,0.240247905254364,1.0976043939590454,284.9514465332031,284.95001220703125,303.1994323730469,297.380859375,299.1277770996094,297.225341796875,284.95147705078125,1.0,0.6424205899238586,0.4192242324352264,0.4192242324352264,1.0,1.0,-3.4068479537963867,1.0801445245742798,2.3267033100128174,0.3091722428798675,0.9545704126358032,0.9545704126358032,0.0,187.81124877929688,197.0,76577.8203125,0.0,3345.498291015625,1.0,278.1499938964844,282.9003601074219,300.3857727050781,305.3754272460937,293.1499938964844,293.1499938964844,278.1499938964844,35850.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454335331916809,1.0,0.0,0.0,3.852986097335816,3.8530120849609375,9.905768365570111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.4462890625,0.0,1769.7650146484375,1895.4371337890625,0.0,2892.520263671875,0.9507340788841248,1.0,0.0,3.0,1.0,0.0
18018900,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8445076942443848,0.4133511781692505,0.3745781481266022,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9740124940872192,0.6247349381446838,0.5924104452133179,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8853211998939514,0.4779362678527832,0.3359160125255584,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8740397691726685,0.4599344432353973,0.437969446182251,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7106848955154419,0.2405137568712234,1.0991183519363403,284.9510803222656,284.95001220703125,303.2011413574219,297.3706970214844,299.12432861328125,297.2235717773437,284.9511108398437,1.0,0.6438177227973938,0.4185961484909057,0.4185961484909057,1.0,1.0,-3.4105303287506104,1.0797277688980105,2.3308024406433105,0.3079966306686401,0.954709529876709,0.954709529876709,0.0,189.55406188964844,197.0,76595.765625,0.0,3364.18115234375,1.0,278.1499938964844,282.89892578125,300.37548828125,305.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35872.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459044098854065,1.0,0.0,0.0,3.8550636768341056,3.855089664459229,9.916453791447566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.0400390625,0.0,1772.4927978515625,1895.4371337890625,0.0,2896.92626953125,0.9512179493904114,1.0,0.0,3.0,1.0,0.0
18018960,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8427812457084656,0.4133888185024261,0.3746720254421234,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9721644520759584,0.6251071691513062,0.592829167842865,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8837124109268188,0.4785339534282684,0.3363780379295349,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8724129796028137,0.4604141116142273,0.4384844601154327,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7093730568885803,0.2407678365707397,1.1005653142929075,284.95086669921875,284.95001220703125,303.20263671875,297.36016845703125,299.1208801269531,297.2218322753906,284.95086669921875,1.0,0.6451697945594788,0.4179864525794983,0.4179864525794983,1.0,1.0,-3.414062976837158,1.0792995691299438,2.334763526916504,0.3068434596061706,0.954829752445221,0.954829752445221,0.0,191.25001525878903,200.0,76607.4609375,0.0,3382.279052734375,1.0,278.1499938964844,282.8976745605469,300.36480712890625,305.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,35894.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463565707206726,1.0,0.0,0.0,3.8566548824310303,3.856680870056152,9.924641517500277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.376953125,0.0,1774.6324462890625,1895.4371337890625,0.0,2901.158203125,0.9515901207923888,1.0,0.0,3.0,1.0,0.0
18019020,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8394994735717773,0.4134438037872314,0.374837726354599,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.96854567527771,0.6257845163345337,0.5935983657836914,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8806642889976501,0.479695200920105,0.3372759819030761,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8693317174911499,0.4613440334796905,0.4394824504852295,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7068185210227966,0.2412467896938324,1.1033049821853638,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.11376953125,297.2184143066406,284.9506225585937,1.0,0.6477725505828857,0.4167670905590057,0.4167670905590057,1.0,1.0,-3.4207634925842285,1.0783028602600098,2.3424606323242188,0.3044794797897339,0.9550758004188538,0.9550758004188538,0.0,194.54737854003903,203.0,76615.296875,0.0,3417.17529296875,1.0,278.1499938964844,282.8955078125,300.3425598144531,305.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472302556037903,1.0,0.0,0.0,3.8587806224823,3.858806610107422,9.93558501249936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.146484375,0.0,1777.5479736328125,1895.4371337890625,0.0,2909.335693359375,0.9520930647850036,1.0,0.0,3.0,1.0,0.0
18019080,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8394994735717773,0.4134438037872314,0.374837726354599,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.96854567527771,0.6257845163345337,0.5935983657836914,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8806642889976501,0.479695200920105,0.3372759819030761,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8693317174911499,0.4613440334796905,0.4394824504852295,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7068185210227966,0.2412467896938324,1.1033049821853638,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.11376953125,297.2184143066406,284.9506225585937,1.0,0.6477725505828857,0.4167670905590057,0.4167670905590057,1.0,1.0,-3.4207634925842285,1.0783028602600098,2.3424606323242188,0.3044794797897339,0.9550758004188538,0.9550758004188538,0.0,194.54737854003903,203.0,76615.296875,0.0,3417.17529296875,1.0,278.1499938964844,282.8955078125,300.3425598144531,305.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472302556037903,1.0,0.0,0.0,3.8587806224823,3.858806610107422,9.93558501249936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.146484375,0.0,1777.5479736328125,1895.4371337890625,0.0,2909.335693359375,0.9520930647850036,1.0,0.0,3.0,1.0,0.0
18019140,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8363826274871826,0.4134950041770935,0.3749935328960418,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9649637341499328,0.6263675689697266,0.594284176826477,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8777560591697693,0.4807913303375244,0.3381333947181701,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8664165139198303,0.4622620642185211,0.4404620826244354,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7043564319610596,0.2416979819536209,1.1059068441390991,284.9501342773437,284.95001220703125,303.2065734863281,297.3149719238281,299.1064147949219,297.21502685546875,284.9501342773437,1.0,0.6502892971038818,0.4155477285385132,0.4155477285385132,1.0,1.0,-3.427115201950073,1.077161431312561,2.3499538898468018,0.3020507395267486,0.9549359679222108,0.9549359679222108,0.0,197.77886962890625,206.0,76611.2421875,0.0,3450.995361328125,1.0,278.1499938964844,282.89324951171875,300.3192749023437,305.31170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848101019859314,1.0,0.0,0.0,3.8603997230529785,3.8604257106781006,9.94392394204624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.625,0.0,1779.726318359375,1895.4371337890625,0.0,2917.487548828125,0.9524728059768676,1.0,0.0,3.0,1.0,0.0
18019200,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8363826274871826,0.4134950041770935,0.3749935328960418,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9649637341499328,0.6263675689697266,0.594284176826477,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8777560591697693,0.4807913303375244,0.3381333947181701,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8664165139198303,0.4622620642185211,0.4404620826244354,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7043564319610596,0.2416979819536209,1.1059068441390991,284.9501342773437,284.95001220703125,303.2065734863281,297.3149719238281,299.1064147949219,297.21502685546875,284.9501342773437,1.0,0.6502892971038818,0.4155477285385132,0.4155477285385132,1.0,1.0,-3.427115201950073,1.077161431312561,2.3499538898468018,0.3020507395267486,0.9549359679222108,0.9549359679222108,0.0,197.77886962890625,206.0,76611.2421875,0.0,3450.995361328125,1.0,278.1499938964844,282.89324951171875,300.3192749023437,305.31170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848101019859314,1.0,0.0,0.0,3.8603997230529785,3.8604257106781006,9.94392394204624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.625,0.0,1779.726318359375,1895.4371337890625,0.0,2917.487548828125,0.9524728059768676,1.0,0.0,3.0,1.0,0.0
18019260,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8334053754806519,0.4135434329509735,0.3751455545425415,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9613908529281616,0.626842200756073,0.5948644876480103,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8749469518661499,0.4818071126937866,0.3389336764812469,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8636447787284851,0.4631704986095428,0.4414304792881012,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019708156585693,0.2421187162399292,1.1083612442016602,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.09912109375,297.2117004394531,284.9498596191406,1.0,0.6527208685874939,0.4143891632556915,0.4143891632556915,1.0,1.0,-3.433075428009033,1.0760260820388794,2.357049465179444,0.2997165024280548,0.9546664357185364,0.9546664357185364,0.0,200.95616149902344,209.0,76593.890625,0.0,3483.689208984375,1.0,278.1499938964844,282.8913269042969,300.294921875,305.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,35975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489518165588379,1.0,0.0,0.0,3.8610854148864746,3.861111640930176,9.947458465831005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.45703125,0.0,1780.74365234375,1895.4371337890625,0.0,2925.454345703125,0.9526421427726746,1.0,0.0,3.0,1.0,0.0
18019320,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8334053754806519,0.4135434329509735,0.3751455545425415,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9613908529281616,0.626842200756073,0.5948644876480103,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8749469518661499,0.4818071126937866,0.3389336764812469,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8636447787284851,0.4631704986095428,0.4414304792881012,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019708156585693,0.2421187162399292,1.1083612442016602,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.09912109375,297.2117004394531,284.9498596191406,1.0,0.6527208685874939,0.4143891632556915,0.4143891632556915,1.0,1.0,-3.433075428009033,1.0760260820388794,2.357049465179444,0.2997165024280548,0.9546664357185364,0.9546664357185364,0.0,200.95616149902344,209.0,76593.890625,0.0,3483.689208984375,1.0,278.1499938964844,282.8913269042969,300.294921875,305.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,35975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489518165588379,1.0,0.0,0.0,3.8610854148864746,3.861111640930176,9.947458465831005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.45703125,0.0,1780.74365234375,1895.4371337890625,0.0,2925.454345703125,0.9526421427726746,1.0,0.0,3.0,1.0,0.0
18019380,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8305309414863586,0.4135780334472656,0.3752870261669159,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9578263163566588,0.6272539496421814,0.5953787565231323,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8722267150878906,0.4827781617641449,0.3396985232830047,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8609835505485535,0.464060366153717,0.4423831403255462,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6996461749076843,0.242515429854393,1.1107031106948853,284.9495849609375,284.95001220703125,303.2076110839844,297.2654113769531,299.0916748046875,297.2085266113281,284.9495849609375,1.0,0.6550929546356201,0.4132305979728699,0.4132305979728699,1.0,1.0,-3.438746690750122,1.0747758150100708,2.363970994949341,0.2973325252532959,0.954276978969574,0.954276978969574,0.0,204.1025390625,212.0,76563.59375,0.0,3515.621826171875,1.0,278.1499938964844,282.8895568847656,300.2696228027344,305.2589416503906,293.1499938964844,293.1499938964844,278.1499938964844,35997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497949242591858,1.0,0.0,0.0,3.861001491546631,3.861027479171753,9.947024182110908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.8037109375,0.0,1780.8125,1895.4371337890625,0.0,2933.35009765625,0.9526374340057372,1.0,0.0,3.0,1.0,0.0
