time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8305309414863586,0.4135780334472656,0.3752870261669159,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9578263163566588,0.6272539496421814,0.5953787565231323,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8722267150878906,0.4827781617641449,0.3396985232830047,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8609835505485535,0.464060366153717,0.4423831403255462,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6996461749076843,0.242515429854393,1.1107031106948853,284.9495849609375,284.95001220703125,303.2076110839844,297.2654113769531,299.0916748046875,297.2085266113281,284.9495849609375,1.0,0.6550929546356201,0.4132305979728699,0.4132305979728699,1.0,1.0,-3.438746690750122,1.0747758150100708,2.363970994949341,0.2973325252532959,0.954276978969574,0.954276978969574,0.0,204.1025390625,212.0,76563.59375,0.0,3515.621826171875,1.0,278.1499938964844,282.8895568847656,300.2696228027344,305.2589416503906,293.1499938964844,293.1499938964844,278.1499938964844,35997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497949242591858,1.0,0.0,0.0,3.861001491546631,3.861027479171753,9.947024182110908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.8037109375,0.0,1780.8125,1895.4371337890625,0.0,2933.35009765625,0.9526374340057372,1.0,0.0,3.0,1.0,0.0
18019500,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291256427764893,0.4135884046554565,0.3753518462181091,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.956048309803009,0.6274402141571045,0.595615565776825,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8708984851837158,0.4832503497600555,0.3400704562664032,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596887588500977,0.4644962549209595,0.4428513646125793,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6985037326812744,0.2427045553922653,1.1118311882019043,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.087890625,297.2070007324219,284.9494934082031,1.0,0.6562583446502686,0.4126513302326202,0.4126513302326202,1.0,1.0,-3.4414772987365723,1.074107050895691,2.367370128631592,0.2961203455924988,0.9540429711341858,0.9540429711341858,0.0,205.66616821289065,212.0,76543.078125,0.0,3531.318603515625,1.0,278.1499938964844,282.88873291015625,300.2566223144531,305.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,36011.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502101898193359,1.0,0.0,0.0,3.860615968704224,3.860642194747925,9.94503920992429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.923828125,0.0,1780.447265625,1895.4371337890625,0.0,2937.239501953125,0.9525577425956726,1.0,0.0,3.0,1.0,0.0
18019560,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8277388215065002,0.413592517375946,0.3754110932350158,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9542734026908876,0.6276125311851501,0.595838189125061,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.869590699672699,0.4837138056755066,0.3404355943202972,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8584152460098267,0.464923620223999,0.4433116316795349,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6973724365234375,0.2428859174251556,1.1129236221313477,284.94940185546875,284.95001220703125,303.2071533203125,297.23931884765625,299.0841979980469,297.2055358886719,284.94940185546875,1.0,0.657407820224762,0.412094384431839,0.412094384431839,1.0,1.0,-3.4441232681274414,1.0734633207321167,2.370659828186035,0.2949520051479339,0.9537718296051024,0.9537718296051024,0.0,207.222885131836,215.0,76520.40625,0.0,3546.7958984375,1.0,278.1499938964844,282.887939453125,300.2434387207031,305.2298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36019.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850616991519928,1.0,0.0,0.0,3.860118865966797,3.860144853591919,9.94247784547042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.6611328125,0.0,1779.8936767578125,1895.4371337890625,0.0,2941.050048828125,0.9524518251419068,1.0,0.0,3.0,1.0,0.0
18019620,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8250116109848022,0.4135826230049133,0.3755131661891937,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.95073401927948,0.6279231309890747,0.596249520778656,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8670342564582825,0.4846215546131134,0.3411510586738586,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8559246063232422,0.4657528698444366,0.4442082941532135,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951392292976379,0.2432266175746917,1.1150078773498535,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0767517089844,297.2027282714844,284.9491882324219,1.0,0.6596656441688538,0.4109804928302765,0.4109804928302765,1.0,1.0,-3.449188232421875,1.0720919370651243,2.377096176147461,0.2925810217857361,0.9530658721923828,0.9530658721923828,0.0,210.32101440429688,218.0,76465.375,0.0,3577.182373046875,1.0,278.1499938964844,282.8863830566406,300.2164611816406,305.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,36034.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514115810394287,1.0,0.0,0.0,3.858604669570923,3.858630657196045,9.934678928402718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3349609375,0.0,1778.1453857421875,1895.4371337890625,0.0,2948.493408203125,0.95212060213089,1.0,0.0,3.0,1.0,0.0
18019680,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8250116109848022,0.4135826230049133,0.3755131661891937,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.95073401927948,0.6279231309890747,0.596249520778656,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8670342564582825,0.4846215546131134,0.3411510586738586,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8559246063232422,0.4657528698444366,0.4442082941532135,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951392292976379,0.2432266175746917,1.1150078773498535,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0767517089844,297.2027282714844,284.9491882324219,1.0,0.6596656441688538,0.4109804928302765,0.4109804928302765,1.0,1.0,-3.449188232421875,1.0720919370651243,2.377096176147461,0.2925810217857361,0.9530658721923828,0.9530658721923828,0.0,210.32101440429688,218.0,76465.375,0.0,3577.182373046875,1.0,278.1499938964844,282.8863830566406,300.2164611816406,305.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,36034.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514115810394287,1.0,0.0,0.0,3.858604669570923,3.858630657196045,9.934678928402718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3349609375,0.0,1778.1453857421875,1895.4371337890625,0.0,2948.493408203125,0.95212060213089,1.0,0.0,3.0,1.0,0.0
18019740,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8223363161087036,0.4135537445545196,0.3755980134010315,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9472137093544006,0.6282031536102295,0.5966303944587708,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8645547032356262,0.4855157136917114,0.3418557345867157,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8535031080245972,0.4665543437004089,0.4450786709785461,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6929442882537842,0.2435436844825744,1.1169850826263428,284.9489440917969,284.95001220703125,303.2045593261719,297.1850891113281,299.0692443847656,297.2001037597656,284.9489440917969,1.0,0.6618819832801819,0.4098665714263916,0.4098665714263916,1.0,1.0,-3.454021453857422,1.0706241130828855,2.383397340774536,0.2901638746261596,0.9521896243095398,0.9521896243095398,0.0,213.4076690673828,221.0,76399.8984375,0.0,3607.02783203125,1.0,278.1499938964844,282.8849182128906,300.18896484375,305.1671447753906,293.1499938964844,293.1499938964844,278.1499938964844,36049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521933555603027,1.0,0.0,0.0,3.856501817703247,3.856527805328369,9.923853667714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.1025390625,0.0,1775.670654296875,1895.4371337890625,0.0,2955.818115234375,0.9516566395759584,1.0,0.0,3.0,1.0,0.0
18019800,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8223363161087036,0.4135537445545196,0.3755980134010315,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9472137093544006,0.6282031536102295,0.5966303944587708,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8645547032356262,0.4855157136917114,0.3418557345867157,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8535031080245972,0.4665543437004089,0.4450786709785461,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6929442882537842,0.2435436844825744,1.1169850826263428,284.9489440917969,284.95001220703125,303.2045593261719,297.1850891113281,299.0692443847656,297.2001037597656,284.9489440917969,1.0,0.6618819832801819,0.4098665714263916,0.4098665714263916,1.0,1.0,-3.454021453857422,1.0706241130828855,2.383397340774536,0.2901638746261596,0.9521896243095398,0.9521896243095398,0.0,213.4076690673828,221.0,76399.8984375,0.0,3607.02783203125,1.0,278.1499938964844,282.8849182128906,300.18896484375,305.1671447753906,293.1499938964844,293.1499938964844,278.1499938964844,36049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521933555603027,1.0,0.0,0.0,3.856501817703247,3.856527805328369,9.923853667714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.1025390625,0.0,1775.670654296875,1895.4371337890625,0.0,2955.818115234375,0.9516566395759584,1.0,0.0,3.0,1.0,0.0
18019860,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8197046518325806,0.4135077595710754,0.3756672143936157,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9437212944030762,0.6284593939781189,0.5969873666763306,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8621526956558228,0.4864043295383453,0.3425552546977997,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8511474132537842,0.4673295021057129,0.4459239840507507,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.690786600112915,0.2438381165266037,1.1188594102859497,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0616149902344,297.1976623535156,284.9486999511719,1.0,0.6640611290931702,0.4087427258491516,0.4087427258491516,1.0,1.0,-3.4586472511291504,1.0690412521362305,2.38960599899292,0.2876759767532348,0.951148808002472,0.951148808002472,0.0,216.4842071533203,224.0,76324.296875,0.0,3636.390869140625,1.0,278.1499938964844,282.8835144042969,300.1609802246094,305.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529559969902039,1.0,0.0,0.0,3.853823661804199,3.853849649429321,9.910074822983006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.05859375,0.0,1772.4857177734375,1895.4371337890625,0.0,2962.96484375,0.95106303691864,1.0,0.0,3.0,1.0,0.0
18019920,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8197046518325806,0.4135077595710754,0.3756672143936157,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9437212944030762,0.6284593939781189,0.5969873666763306,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8621526956558228,0.4864043295383453,0.3425552546977997,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8511474132537842,0.4673295021057129,0.4459239840507507,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.690786600112915,0.2438381165266037,1.1188594102859497,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0616149902344,297.1976623535156,284.9486999511719,1.0,0.6640611290931702,0.4087427258491516,0.4087427258491516,1.0,1.0,-3.4586472511291504,1.0690412521362305,2.38960599899292,0.2876759767532348,0.951148808002472,0.951148808002472,0.0,216.4842071533203,224.0,76324.296875,0.0,3636.390869140625,1.0,278.1499938964844,282.8835144042969,300.1609802246094,305.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529559969902039,1.0,0.0,0.0,3.853823661804199,3.853849649429321,9.910074822983006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.05859375,0.0,1772.4857177734375,1895.4371337890625,0.0,2962.96484375,0.95106303691864,1.0,0.0,3.0,1.0,0.0
18019980,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8171085715293884,0.4134481251239776,0.3757238090038299,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940264880657196,0.6286989450454712,0.5973275899887085,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8598273992538452,0.487293928861618,0.3432543277740478,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488548994064331,0.4680825471878052,0.4467481672763824,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886667609214783,0.2441131025552749,1.1206457614898682,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.053955078125,297.19537353515625,284.9485168457031,1.0,0.6662095785140991,0.4076188504695892,0.4076188504695892,1.0,1.0,-3.4631054401397705,1.0673844814300537,2.395720958709717,0.285148948431015,0.9500027894973756,0.9500027894973756,0.0,219.5536193847656,227.0,76240.828125,0.0,3665.378662109375,1.0,278.1499938964844,282.8822021484375,300.1326599121094,305.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36078.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537020683288574,1.0,0.0,0.0,3.8506674766540527,3.850693464279175,9.893849437503377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.6337890625,0.0,1768.709716796875,1895.4371337890625,0.0,2969.95654296875,0.9503612518310548,1.0,0.0,3.0,1.0,0.0
18020040,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8171085715293884,0.4134481251239776,0.3757238090038299,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940264880657196,0.6286989450454712,0.5973275899887085,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8598273992538452,0.487293928861618,0.3432543277740478,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488548994064331,0.4680825471878052,0.4467481672763824,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886667609214783,0.2441131025552749,1.1206457614898682,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.053955078125,297.19537353515625,284.9485168457031,1.0,0.6662095785140991,0.4076188504695892,0.4076188504695892,1.0,1.0,-3.4631054401397705,1.0673844814300537,2.395720958709717,0.285148948431015,0.9500027894973756,0.9500027894973756,0.0,219.5536193847656,227.0,76240.828125,0.0,3665.378662109375,1.0,278.1499938964844,282.8822021484375,300.1326599121094,305.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36078.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537020683288574,1.0,0.0,0.0,3.8506674766540527,3.850693464279175,9.893849437503377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.6337890625,0.0,1768.709716796875,1895.4371337890625,0.0,2969.95654296875,0.9503612518310548,1.0,0.0,3.0,1.0,0.0
18020100,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158213496208191,0.4134141802787781,0.3757483661174774,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9385526776313782,0.6288144588470459,0.5974933505058289,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586931228637695,0.4877408146858215,0.3436049818992615,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8477317094802856,0.4684521853923797,0.4471536576747894,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6876212954521179,0.2442443370819091,1.121510624885559,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.05010986328125,297.1942749023437,284.94842529296875,1.0,0.6672742962837219,0.4070569276809692,0.4070569276809692,1.0,1.0,-3.465283393859864,1.0665329694747925,2.3987505435943604,0.2838726639747619,0.9493961334228516,0.9493961334228516,0.0,221.08657836914065,227.0,76196.890625,0.0,3679.76513671875,1.0,278.1499938964844,282.8815612792969,300.118408203125,305.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36084.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540700674057007,1.0,0.0,0.0,3.8489599227905273,3.8489859104156494,9.885077361104775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.552734375,0.0,1766.657958984375,1895.4371337890625,0.0,2973.405517578125,0.9499809145927428,1.0,0.0,3.0,1.0,0.0
18020160,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8145403265953064,0.4133776426315307,0.3757704198360443,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9368528127670288,0.6289272308349609,0.59765625,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8575778603553772,0.4881893992424011,0.3439565598964691,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8466237783432007,0.4688172340393066,0.447554737329483,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6865856647491455,0.2443714290857315,1.122356414794922,284.9483337402344,284.95001220703125,303.1971130371094,297.10040283203125,299.0464172363281,297.1932067871094,284.9483642578125,1.0,0.6683327555656433,0.4065320491790771,0.4065320491790771,1.0,1.0,-3.467428684234619,1.065766453742981,2.401662349700928,0.28268763422966,0.948783040046692,0.948783040046692,0.0,222.61782836914065,230.0,76153.1875,0.0,3694.077392578125,1.0,278.1499938964844,282.8809814453125,300.1040954589844,305.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36089.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544347286224365,1.0,0.0,0.0,3.84722900390625,3.847254991531372,9.876188187263324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.4951171875,0.0,1764.5692138671875,1895.4371337890625,0.0,2976.823486328125,0.9495944380760192,1.0,0.0,3.0,1.0,0.0
18020220,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8119933605194092,0.4132978022098541,0.3758081793785095,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9334949851036072,0.6291474103927612,0.5979762077331543,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8554047346115112,0.4890949726104736,0.3446646630764007,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8444530367851257,0.4695350527763366,0.448344886302948,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6845442056655884,0.244613841176033,1.1239944696426392,284.9482727050781,284.95001220703125,303.19390869140625,297.0718078613281,299.0390319824219,297.191162109375,284.9482727050781,1.0,0.6704320907592773,0.4054822623729706,0.4054822623729706,1.0,1.0,-3.471631526947021,1.0642062425613403,2.4074254035949707,0.2803069055080414,0.9475939273834229,0.9475939273834229,0.0,225.67547607421875,233.0,76062.6640625,0.0,3722.5078125,1.0,278.1499938964844,282.8798522949219,300.0754089355469,305.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,36096.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551508188247681,1.0,0.0,0.0,3.843562841415405,3.8435888290405273,9.857374152488774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.931640625,0.0,1760.1275634765625,1895.4371337890625,0.0,2983.5361328125,0.9487748742103576,1.0,0.0,3.0,1.0,0.0
18020280,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8119933605194092,0.4132978022098541,0.3758081793785095,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9334949851036072,0.6291474103927612,0.5979762077331543,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8554047346115112,0.4890949726104736,0.3446646630764007,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8444530367851257,0.4695350527763366,0.448344886302948,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6845442056655884,0.244613841176033,1.1239944696426392,284.9482727050781,284.95001220703125,303.19390869140625,297.0718078613281,299.0390319824219,297.191162109375,284.9482727050781,1.0,0.6704320907592773,0.4054822623729706,0.4054822623729706,1.0,1.0,-3.471631526947021,1.0642062425613403,2.4074254035949707,0.2803069055080414,0.9475939273834229,0.9475939273834229,0.0,225.67547607421875,233.0,76062.6640625,0.0,3722.5078125,1.0,278.1499938964844,282.8798522949219,300.0754089355469,305.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,36096.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551508188247681,1.0,0.0,0.0,3.843562841415405,3.8435888290405273,9.857374152488774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.931640625,0.0,1760.1275634765625,1895.4371337890625,0.0,2983.5361328125,0.9487748742103576,1.0,0.0,3.0,1.0,0.0
18020340,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8094584941864014,0.4132077395915985,0.3758364617824554,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.930198848247528,0.6293606162071228,0.5982889533042908,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8533095121383667,0.4900182783603668,0.3453840017318725,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8423385620117188,0.4702337682247162,0.4491167366504669,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.682539165019989,0.2448378950357437,1.125549077987671,284.9481811523437,284.95001220703125,303.1903991699219,297.0431823730469,299.0316467285156,297.1893005371094,284.9481811523437,1.0,0.6725063920021057,0.4044325053691864,0.4044325053691864,1.0,1.0,-3.475706100463867,1.0625896453857422,2.413116455078125,0.2778938114643097,0.946308434009552,0.946308434009552,0.0,228.72547912597656,236.0,75967.671875,0.0,3750.64208984375,1.0,278.1499938964844,282.8787536621094,300.0467224121094,304.9948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36103.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558464050292969,1.0,0.0,0.0,3.839659214019776,3.8396852016448975,9.837361858444638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.689453125,0.0,1755.3995361328125,1895.4371337890625,0.0,2990.056884765625,0.9479007124900818,1.0,0.0,3.0,1.0,0.0
18020400,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8094584941864014,0.4132077395915985,0.3758364617824554,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.930198848247528,0.6293606162071228,0.5982889533042908,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8533095121383667,0.4900182783603668,0.3453840017318725,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8423385620117188,0.4702337682247162,0.4491167366504669,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.682539165019989,0.2448378950357437,1.125549077987671,284.9481811523437,284.95001220703125,303.1903991699219,297.0431823730469,299.0316467285156,297.1893005371094,284.9481811523437,1.0,0.6725063920021057,0.4044325053691864,0.4044325053691864,1.0,1.0,-3.475706100463867,1.0625896453857422,2.413116455078125,0.2778938114643097,0.946308434009552,0.946308434009552,0.0,228.72547912597656,236.0,75967.671875,0.0,3750.64208984375,1.0,278.1499938964844,282.8787536621094,300.0467224121094,304.9948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36103.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558464050292969,1.0,0.0,0.0,3.839659214019776,3.8396852016448975,9.837361858444638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.689453125,0.0,1755.3995361328125,1895.4371337890625,0.0,2990.056884765625,0.9479007124900818,1.0,0.0,3.0,1.0,0.0
18020460,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8069265484809875,0.4131109714508056,0.3758584558963775,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9269697070121764,0.629571259021759,0.5985984802246094,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8512871861457825,0.490959882736206,0.3461151719093323,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8402779698371887,0.4709188342094421,0.4498753845691681,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6805718541145325,0.2450482100248336,1.1270413398742676,284.9481201171875,284.95001220703125,303.1866455078125,297.01470947265625,299.02423095703125,297.18756103515625,284.9481506347656,1.0,0.6745622754096985,0.4033700227737427,0.4033700227737427,1.0,1.0,-3.479691505432129,1.06089448928833,2.418797016143799,0.2754178345203399,0.9450472593307496,0.9450472593307496,0.0,231.7719116210937,239.0,75868.46875,0.0,3778.598388671875,1.0,278.1499938964844,282.87774658203125,300.01812744140625,304.95928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36110.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565183877944946,1.0,0.0,0.0,3.835460186004639,3.8354861736297607,9.815857993089594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.84375,0.0,1750.3272705078125,1895.4371337890625,0.0,2996.35693359375,0.9469608664512634,1.0,0.0,3.0,1.0,0.0
18020520,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8069265484809875,0.4131109714508056,0.3758584558963775,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9269697070121764,0.629571259021759,0.5985984802246094,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8512871861457825,0.490959882736206,0.3461151719093323,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8402779698371887,0.4709188342094421,0.4498753845691681,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6805718541145325,0.2450482100248336,1.1270413398742676,284.9481201171875,284.95001220703125,303.1866455078125,297.01470947265625,299.02423095703125,297.18756103515625,284.9481506347656,1.0,0.6745622754096985,0.4033700227737427,0.4033700227737427,1.0,1.0,-3.479691505432129,1.06089448928833,2.418797016143799,0.2754178345203399,0.9450472593307496,0.9450472593307496,0.0,231.7719116210937,239.0,75868.46875,0.0,3778.598388671875,1.0,278.1499938964844,282.87774658203125,300.01812744140625,304.95928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36110.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565183877944946,1.0,0.0,0.0,3.835460186004639,3.8354861736297607,9.815857993089594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.84375,0.0,1750.3272705078125,1895.4371337890625,0.0,2996.35693359375,0.9469608664512634,1.0,0.0,3.0,1.0,0.0
18020580,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8043949604034424,0.4130011200904846,0.3758693635463714,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9238241314888,0.6297913193702698,0.5989140272140503,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493520617485046,0.4919484555721283,0.3468753695487976,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382677435874939,0.4715816378593445,0.4506137371063232,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6786409020423889,0.2452410012483596,1.128453493118286,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.016845703125,297.1860046386719,284.9480895996094,1.0,0.6765979528427124,0.4023075103759765,0.4023075103759765,1.0,1.0,-3.483586072921753,1.059154987335205,2.424431085586548,0.2729113698005676,0.9437291026115416,0.9437291026115416,0.0,234.8099822998047,227.0,75766.6484375,0.0,3806.339599609375,1.0,278.1499938964844,282.8767395019531,299.98980712890625,304.9237670898437,293.1499938964844,293.1499938964844,278.1499938964844,36115.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571668863296509,1.0,0.0,0.0,3.831117630004883,3.831143379211426,9.793642448130413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.740234375,0.0,1745.06787109375,1895.4371337890625,0.0,3002.43701171875,0.9459869861602784,1.0,0.0,3.0,1.0,0.0
18020640,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8043949604034424,0.4130011200904846,0.3758693635463714,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9238241314888,0.6297913193702698,0.5989140272140503,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493520617485046,0.4919484555721283,0.3468753695487976,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382677435874939,0.4715816378593445,0.4506137371063232,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6786409020423889,0.2452410012483596,1.128453493118286,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.016845703125,297.1860046386719,284.9480895996094,1.0,0.6765979528427124,0.4023075103759765,0.4023075103759765,1.0,1.0,-3.483586072921753,1.059154987335205,2.424431085586548,0.2729113698005676,0.9437291026115416,0.9437291026115416,0.0,234.8099822998047,227.0,75766.6484375,0.0,3806.339599609375,1.0,278.1499938964844,282.8767395019531,299.98980712890625,304.9237670898437,293.1499938964844,293.1499938964844,278.1499938964844,36115.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571668863296509,1.0,0.0,0.0,3.831117630004883,3.831143379211426,9.793642448130413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.740234375,0.0,1745.06787109375,1895.4371337890625,0.0,3002.43701171875,0.9459869861602784,1.0,0.0,3.0,1.0,0.0
18020700,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056439757347107,0.4129503965377807,0.3757664561271667,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9255837202072144,0.6299048066139221,0.5989588499069214,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8509083390235901,0.4924542307853699,0.3471770584583282,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396845459938049,0.4719124436378479,0.4508657455444336,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6798340082168579,0.245338037610054,1.128606915473938,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0131225585937,297.185302734375,284.94732666015625,1.0,0.6757034659385681,0.4017762541770935,0.4017762541770935,1.0,1.0,-3.4843692779541016,1.0578761100769043,2.4264931678771973,0.2715472280979156,0.9424901604652404,0.9424901604652404,0.0,233.3596649169922,227.0,75696.796875,0.0,3799.66650390625,1.0,278.1499938964844,282.8758544921875,299.9756164550781,304.9053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36140.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574683666229248,1.0,0.0,0.0,3.8283579349517822,3.828383684158325,9.779537322174292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7333984375,0.0,1741.90478515625,1895.4371337890625,0.0,3005.263671875,0.9453722834587096,1.0,0.0,3.0,1.0,0.0
18020760,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080644011497498,0.4129086434841156,0.3756194114685058,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9289380311965942,0.6300394535064697,0.598963737487793,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536919951438904,0.4929980933666229,0.3474588394165039,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.84226393699646,0.472245305776596,0.4510654509067535,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6820632219314575,0.2454446107149124,1.128534197807312,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0095520019531,297.18475341796875,284.9465637207031,1.0,0.6742427349090576,0.4012664556503296,0.4012664556503296,1.0,1.0,-3.4846906661987305,1.0564957857131958,2.428194761276245,0.2701517045497894,0.9408981204032898,0.9408981204032898,0.0,230.5438842773437,215.0,75615.4453125,0.0,3783.72119140625,1.0,278.1499938964844,282.8751525878906,299.96148681640625,304.8860168457031,293.1499938964844,293.1499938964844,278.1499938964844,36175.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857734739780426,1.0,0.0,0.0,3.824770212173462,3.824795961380005,9.761216688275454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.578125,0.0,1737.812744140625,1895.4371337890625,0.0,3007.76171875,0.9445860385894777,1.0,0.0,3.0,1.0,0.0
18020820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8149493932723999,0.4128572940826416,0.3752663135528564,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9386844038963318,0.630384624004364,0.5989509224891663,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8617440462112427,0.4942159354686737,0.3480425179004669,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8497340083122253,0.4729237258434295,0.4513842463493347,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6885526776313782,0.2456946074962616,1.1281119585037231,284.9458312988281,284.95001220703125,303.1744384765625,296.9312438964844,299.0028076171875,297.184326171875,284.9458312988281,1.0,0.6701270341873169,0.4002468287944793,0.4002468287944793,1.0,1.0,-3.4848287105560303,1.053565502166748,2.4312632083892822,0.2672867178916931,0.9377434253692628,0.9377434253692628,0.0,222.6103515625,203.0,75436.7421875,0.0,3736.87841796875,1.0,278.1499938964844,282.87469482421875,299.9335021972656,304.8460693359375,293.1499938964844,293.1499938964844,278.1499938964844,36229.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581649661064148,1.0,0.0,0.0,3.816031694412232,3.8160574436187744,9.716665090309109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.865234375,0.0,1727.6435546875,1895.4371337890625,0.0,3011.796142578125,0.9426597952842712,1.0,0.0,3.0,1.0,0.0
18020880,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8149493932723999,0.4128572940826416,0.3752663135528564,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9386844038963318,0.630384624004364,0.5989509224891663,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8617440462112427,0.4942159354686737,0.3480425179004669,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8497340083122253,0.4729237258434295,0.4513842463493347,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6885526776313782,0.2456946074962616,1.1281119585037231,284.9458312988281,284.95001220703125,303.1744384765625,296.9312438964844,299.0028076171875,297.184326171875,284.9458312988281,1.0,0.6701270341873169,0.4002468287944793,0.4002468287944793,1.0,1.0,-3.4848287105560303,1.053565502166748,2.4312632083892822,0.2672867178916931,0.9377434253692628,0.9377434253692628,0.0,222.6103515625,203.0,75436.7421875,0.0,3736.87841796875,1.0,278.1499938964844,282.87469482421875,299.9335021972656,304.8460693359375,293.1499938964844,293.1499938964844,278.1499938964844,36229.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581649661064148,1.0,0.0,0.0,3.816031694412232,3.8160574436187744,9.716665090309109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.865234375,0.0,1727.6435546875,1895.4371337890625,0.0,3011.796142578125,0.9426597952842712,1.0,0.0,3.0,1.0,0.0
18020940,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8238272070884705,0.4128577709197998,0.3748879730701446,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9512752890586852,0.6308051347732544,0.5989407896995544,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8725371956825256,0.4955688416957855,0.3486721217632293,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8597704172134399,0.4736317098140716,0.451654314994812,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6971784830093384,0.2459928393363952,1.1275575160980225,284.9457702636719,284.95001220703125,303.1701965332031,296.90447998046875,298.9964904785156,297.1845397949219,284.9457702636719,1.0,0.665043830871582,0.3992272019386291,0.3992272019386291,1.0,1.0,-3.4847781658172607,1.0505651235580444,2.4342129230499268,0.2643805146217346,0.9348602294921876,0.9348602294921876,0.0,212.79376220703125,191.0,75252.984375,0.0,3678.364013671875,1.0,278.1499938964844,282.8749694824219,299.90631103515625,304.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,36250.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585038185119629,1.0,0.0,0.0,3.806514024734497,3.806539535522461,9.668256097938863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.8388671875,0.0,1716.3245849609375,1895.4371337890625,0.0,3014.973388671875,0.9405389428138732,1.0,0.0,3.0,1.0,0.0
18021000,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8238272070884705,0.4128577709197998,0.3748879730701446,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9512752890586852,0.6308051347732544,0.5989407896995544,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8725371956825256,0.4955688416957855,0.3486721217632293,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8597704172134399,0.4736317098140716,0.451654314994812,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6971784830093384,0.2459928393363952,1.1275575160980225,284.9457702636719,284.95001220703125,303.1701965332031,296.90447998046875,298.9964904785156,297.1845397949219,284.9457702636719,1.0,0.665043830871582,0.3992272019386291,0.3992272019386291,1.0,1.0,-3.4847781658172607,1.0505651235580444,2.4342129230499268,0.2643805146217346,0.9348602294921876,0.9348602294921876,0.0,212.79376220703125,191.0,75252.984375,0.0,3678.364013671875,1.0,278.1499938964844,282.8749694824219,299.90631103515625,304.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,36250.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585038185119629,1.0,0.0,0.0,3.806514024734497,3.806539535522461,9.668256097938863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.8388671875,0.0,1716.3245849609375,1895.4371337890625,0.0,3014.973388671875,0.9405389428138732,1.0,0.0,3.0,1.0,0.0
18021060,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8344007730484009,0.412901371717453,0.3745138943195343,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9654520750045776,0.6312767267227173,0.5989450812339783,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8856636881828308,0.4970228374004364,0.3493479490280151,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8720564246177673,0.4743674099445343,0.4519132077693939,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7074810266494751,0.2463278174400329,1.1269993782043457,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9910888671875,297.1851806640625,284.9461364746094,1.0,0.6594719290733337,0.3983351290225982,0.3983351290225982,1.0,1.0,-3.484786033630371,1.0479414463043213,2.43684458732605,0.261828601360321,0.93243807554245,0.93243807554245,0.0,202.0326690673828,179.0,75079.4609375,0.0,3614.372314453125,1.0,278.1499938964844,282.87554931640625,299.88006591796875,304.7677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588019013404846,1.0,0.0,0.0,3.7972567081451416,3.7972822189331055,9.621287517802557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.974609375,0.0,1705.1871337890625,1895.4371337890625,0.0,3017.76904296875,0.9384604692459106,1.0,0.0,3.0,1.0,0.0
18021120,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8344007730484009,0.412901371717453,0.3745138943195343,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9654520750045776,0.6312767267227173,0.5989450812339783,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8856636881828308,0.4970228374004364,0.3493479490280151,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8720564246177673,0.4743674099445343,0.4519132077693939,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7074810266494751,0.2463278174400329,1.1269993782043457,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9910888671875,297.1851806640625,284.9461364746094,1.0,0.6594719290733337,0.3983351290225982,0.3983351290225982,1.0,1.0,-3.484786033630371,1.0479414463043213,2.43684458732605,0.261828601360321,0.93243807554245,0.93243807554245,0.0,202.0326690673828,179.0,75079.4609375,0.0,3614.372314453125,1.0,278.1499938964844,282.87554931640625,299.88006591796875,304.7677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588019013404846,1.0,0.0,0.0,3.7972567081451416,3.7972822189331055,9.621287517802557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.974609375,0.0,1705.1871337890625,1895.4371337890625,0.0,3017.76904296875,0.9384604692459106,1.0,0.0,3.0,1.0,0.0
18021180,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8469541668891907,0.4129802584648132,0.3741528689861297,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.980346977710724,0.6317887902259827,0.598968505859375,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9011025428771972,0.4985681474208832,0.3500732481479645,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8866570591926575,0.4751264452934265,0.4521737396717071,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7188342213630676,0.246690884232521,1.12647545337677,284.946533203125,284.95001220703125,303.1617736816406,296.8533020019531,298.9859924316406,297.1861572265625,284.9465637207031,1.0,0.6536204814910889,0.3974430859088897,0.3974430859088897,1.0,1.0,-3.4849369525909424,1.0453749895095823,2.4395618438720703,0.2592931985855102,0.9303739070892334,0.9303739070892334,0.0,190.7373809814453,167.0,74914.5703125,0.0,3547.54443359375,1.0,278.1499938964844,282.8760986328125,299.8548278808594,304.73095703125,293.1499938964844,293.1499938964844,278.1499938964844,36238.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859083890914917,1.0,0.0,0.0,3.788465261459351,3.788490533828736,9.576788215781562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.025390625,0.0,1694.5982666015625,1895.4371337890625,0.0,3020.413330078125,0.9364801049232484,1.0,0.0,3.0,1.0,0.0
18021240,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8469541668891907,0.4129802584648132,0.3741528689861297,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.980346977710724,0.6317887902259827,0.598968505859375,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9011025428771972,0.4985681474208832,0.3500732481479645,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8866570591926575,0.4751264452934265,0.4521737396717071,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7188342213630676,0.246690884232521,1.12647545337677,284.946533203125,284.95001220703125,303.1617736816406,296.8533020019531,298.9859924316406,297.1861572265625,284.9465637207031,1.0,0.6536204814910889,0.3974430859088897,0.3974430859088897,1.0,1.0,-3.4849369525909424,1.0453749895095823,2.4395618438720703,0.2592931985855102,0.9303739070892334,0.9303739070892334,0.0,190.7373809814453,167.0,74914.5703125,0.0,3547.54443359375,1.0,278.1499938964844,282.8760986328125,299.8548278808594,304.73095703125,293.1499938964844,293.1499938964844,278.1499938964844,36238.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859083890914917,1.0,0.0,0.0,3.788465261459351,3.788490533828736,9.576788215781562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.025390625,0.0,1694.5982666015625,1895.4371337890625,0.0,3020.413330078125,0.9364801049232484,1.0,0.0,3.0,1.0,0.0
