time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8541036248207092,0.4130293726921081,0.373977392911911,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9878003001213074,0.6320561766624451,0.5989870429039001,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9099776744842528,0.4993693232536316,0.3504527509212494,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8948531150817871,0.4755123555660248,0.4523060023784637,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7247848510742188,0.2468796521425247,1.126228094100952,284.9467163085937,284.95001220703125,303.15972900390625,296.8410949707031,298.9835205078125,297.18670654296875,284.9467163085937,1.0,0.6506334543228149,0.3969970345497131,0.3969970345497131,1.0,1.0,-3.485065221786499,1.0441083908081057,2.4409568309783936,0.2580277621746063,0.9293977618217468,0.9293977618217468,0.0,184.98101806640625,167.0,74835.328125,0.0,3513.610107421875,1.0,278.1499938964844,282.8763122558594,299.842529296875,304.7131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592156171798706,1.0,0.0,0.0,3.78429102897644,3.784316539764404,9.555697033647448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.2431640625,0.0,1689.5648193359375,1895.4371337890625,0.0,3021.64892578125,0.9355381727218628,1.0,0.0,3.0,1.0,0.0
18021360,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8618640303611755,0.4130817949771881,0.3738059401512146,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9950920343399048,0.6323603391647339,0.5990312695503235,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9201030135154724,0.5001866817474365,0.3508444130420685,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9036123752593994,0.4758996367454529,0.4524405300617218,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7310371994972229,0.2470708638429641,1.1259955167770386,284.946533203125,284.95001220703125,303.1576843261719,296.8291320800781,298.9810791015625,297.18731689453125,284.9465026855469,1.0,0.6475925445556641,0.3965578079223633,0.3965578079223633,1.0,1.0,-3.484881639480591,1.042752385139465,2.442129373550415,0.2567487359046936,0.9281047582626344,0.9281047582626344,0.0,179.20797729492188,155.0,74753.9140625,0.0,3479.20947265625,1.0,278.1499938964844,282.8762512207031,299.8305053710937,304.6954650878906,293.1499938964844,293.1499938964844,278.1499938964844,36223.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593394756317139,1.0,0.0,0.0,3.7802696228027344,3.780295133590698,9.535398817206442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.29296875,0.0,1684.7198486328125,1895.4371337890625,0.0,3022.810302734375,0.9346300959587096,1.0,0.0,3.0,1.0,0.0
18021420,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8750235438346863,0.4131143093109131,0.3735318183898926,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6341721415519714,0.5838872790336609,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9375805854797364,0.5017757415771484,0.3517014682292938,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.91941899061203,0.4766051769256592,0.4527826011180877,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.741520345211029,0.2473968267440796,1.125906467437744,284.9384155273437,284.95001220703125,303.1537475585937,296.8060607910156,298.9757385253906,297.1894226074219,284.937744140625,1.0,0.6404004693031311,0.3956793546676636,0.3956793546676636,1.0,1.0,-3.469318389892578,1.0348237752914429,2.434494733810425,0.2527430653572082,0.91807359457016,0.91807359457016,0.0,169.73448181152344,143.0,74310.5234375,0.0,3384.44091796875,1.0,278.1499938964844,282.87237548828125,299.8058166503906,304.6484375,293.1499938964844,293.1499938964844,278.1499938964844,36553.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592955470085144,1.0,0.0,0.0,3.761328220367432,3.761353492736816,9.440082067158072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.7802734375,0.0,1664.8597412109375,1895.4371337890625,0.0,3022.3984375,0.9305099844932556,1.0,0.0,3.0,1.0,0.0
18021480,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8750235438346863,0.4131143093109131,0.3735318183898926,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6341721415519714,0.5838872790336609,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9375805854797364,0.5017757415771484,0.3517014682292938,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.91941899061203,0.4766051769256592,0.4527826011180877,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.741520345211029,0.2473968267440796,1.125906467437744,284.9384155273437,284.95001220703125,303.1537475585937,296.8060607910156,298.9757385253906,297.1894226074219,284.937744140625,1.0,0.6404004693031311,0.3956793546676636,0.3956793546676636,1.0,1.0,-3.469318389892578,1.0348237752914429,2.434494733810425,0.2527430653572082,0.91807359457016,0.91807359457016,0.0,169.73448181152344,143.0,74310.5234375,0.0,3384.44091796875,1.0,278.1499938964844,282.87237548828125,299.8058166503906,304.6484375,293.1499938964844,293.1499938964844,278.1499938964844,36553.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592955470085144,1.0,0.0,0.0,3.761328220367432,3.761353492736816,9.440082067158072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.7802734375,0.0,1664.8597412109375,1895.4371337890625,0.0,3022.3984375,0.9305099844932556,1.0,0.0,3.0,1.0,0.0
18021540,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8877888917922974,0.413056343793869,0.3732113540172577,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.6395580768585205,0.5591004490852356,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.953799843788147,0.5033092498779297,0.3525486886501312,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9352902173995972,0.4772217869758606,0.4530802369117737,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7517526745796204,0.2476501911878585,1.125691056251526,284.9283447265625,284.95001220703125,303.1499938964844,296.7842102050781,298.9735717773437,297.19757080078125,284.9280700683594,1.0,0.6315450668334961,0.3948009014129638,0.3948009014129638,1.0,1.0,-3.4390151500701904,1.021886110305786,2.4171290397644043,0.2466625869274139,0.898913562297821,0.898913562297821,0.0,160.78895568847656,146.0,73446.78125,0.0,3262.29736328125,1.0,278.1499938964844,282.872802734375,299.7788391113281,304.5706481933594,293.1499938964844,293.1499938964844,278.1499938964844,37190.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581690192222595,1.0,0.0,0.0,3.7165565490722656,3.716581344604492,9.216685157298344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.671875,0.0,1617.55517578125,1895.4371337890625,0.0,3011.833740234375,0.9209069609642028,1.0,0.0,3.0,1.0,0.0
18021600,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8877888917922974,0.413056343793869,0.3732113540172577,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.6395580768585205,0.5591004490852356,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.953799843788147,0.5033092498779297,0.3525486886501312,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9352902173995972,0.4772217869758606,0.4530802369117737,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7517526745796204,0.2476501911878585,1.125691056251526,284.9283447265625,284.95001220703125,303.1499938964844,296.7842102050781,298.9735717773437,297.19757080078125,284.9280700683594,1.0,0.6315450668334961,0.3948009014129638,0.3948009014129638,1.0,1.0,-3.4390151500701904,1.021886110305786,2.4171290397644043,0.2466625869274139,0.898913562297821,0.898913562297821,0.0,160.78895568847656,146.0,73446.78125,0.0,3262.29736328125,1.0,278.1499938964844,282.872802734375,299.7788391113281,304.5706481933594,293.1499938964844,293.1499938964844,278.1499938964844,37190.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581690192222595,1.0,0.0,0.0,3.7165565490722656,3.716581344604492,9.216685157298344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.671875,0.0,1617.55517578125,1895.4371337890625,0.0,3011.833740234375,0.9209069609642028,1.0,0.0,3.0,1.0,0.0
18021660,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8957017064094543,0.4131249189376831,0.3730822503566742,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6466835737228394,0.544638991355896,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9636117815971376,0.5050125122070312,0.3535724580287933,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.945085346698761,0.4779439866542816,0.4535623788833618,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7583016753196716,0.2479814887046814,1.1262603998184204,284.93670654296875,284.95001220703125,303.14569091796875,296.7637939453125,298.9822082519531,297.216796875,284.9370422363281,1.0,0.6272469758987427,0.3943404257297516,0.3943404257297516,1.0,1.0,-3.4239330291748047,1.0153642892837524,2.408568859100342,0.2432250827550888,0.8927402496337891,0.8927402496337891,0.0,155.82444763183594,164.0,72806.3828125,0.0,3198.70068359375,1.0,278.1499938964844,282.88592529296875,299.7555236816406,304.4979553222656,293.1499938964844,293.1499938964844,278.45001220703125,37070.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563652038574219,1.0,0.0,0.0,3.6735451221466064,3.673569440841675,9.004592129713274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.943359375,0.0,1567.5810546875,1895.4371337890625,0.0,2994.920166015625,0.9113390445709229,1.0,0.0,3.0,1.0,0.0
18021720,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8957017064094543,0.4131249189376831,0.3730822503566742,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6466835737228394,0.544638991355896,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9636117815971376,0.5050125122070312,0.3535724580287933,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.945085346698761,0.4779439866542816,0.4535623788833618,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7583016753196716,0.2479814887046814,1.1262603998184204,284.93670654296875,284.95001220703125,303.14569091796875,296.7637939453125,298.9822082519531,297.216796875,284.9370422363281,1.0,0.6272469758987427,0.3943404257297516,0.3943404257297516,1.0,1.0,-3.4239330291748047,1.0153642892837524,2.408568859100342,0.2432250827550888,0.8927402496337891,0.8927402496337891,0.0,155.82444763183594,164.0,72806.3828125,0.0,3198.70068359375,1.0,278.1499938964844,282.88592529296875,299.7555236816406,304.4979553222656,293.1499938964844,293.1499938964844,278.45001220703125,37070.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563652038574219,1.0,0.0,0.0,3.6735451221466064,3.673569440841675,9.004592129713274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.943359375,0.0,1567.5810546875,1895.4371337890625,0.0,2994.920166015625,0.9113390445709229,1.0,0.0,3.0,1.0,0.0
18021780,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8937293291091919,0.4139353334903717,0.3736933767795563,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6528671979904175,0.5490434169769287,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9624621272087096,0.5074886679649353,0.3551907837390899,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9431340098381042,0.4793048501014709,0.4547340869903564,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7569854259490967,0.2487325370311737,1.1293528079986572,285.0286865234375,284.95001220703125,303.1400146484375,296.7448425292969,298.995361328125,297.23980712890625,285.0271911621094,1.0,0.6305943727493286,0.3938799500465393,0.3938799500465393,1.0,1.0,-3.4369983673095703,1.0185132026672363,2.418485164642334,0.2429708242416381,0.9977747201919556,0.9977747201919556,0.0,157.6717529296875,182.0,72355.15625,0.0,3239.44677734375,1.0,278.4432678222656,282.9927062988281,299.7295837402344,304.3818054199219,293.1499938964844,293.1499938964844,278.1499938964844,32831.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506416082382202,1.0,0.0,0.0,3.8033525943756095,3.803377628326416,9.652203516452571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.0791015625,0.0,1685.861083984375,1895.4371337890625,0.0,2941.2802734375,0.9374163150787354,1.0,0.0,3.0,1.0,0.0
18021840,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8937293291091919,0.4139353334903717,0.3736933767795563,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6528671979904175,0.5490434169769287,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9624621272087096,0.5074886679649353,0.3551907837390899,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9431340098381042,0.4793048501014709,0.4547340869903564,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7569854259490967,0.2487325370311737,1.1293528079986572,285.0286865234375,284.95001220703125,303.1400146484375,296.7448425292969,298.995361328125,297.23980712890625,285.0271911621094,1.0,0.6305943727493286,0.3938799500465393,0.3938799500465393,1.0,1.0,-3.4369983673095703,1.0185132026672363,2.418485164642334,0.2429708242416381,0.9977747201919556,0.9977747201919556,0.0,157.6717529296875,182.0,72355.15625,0.0,3239.44677734375,1.0,278.4432678222656,282.9927062988281,299.7295837402344,304.3818054199219,293.1499938964844,293.1499938964844,278.1499938964844,32831.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506416082382202,1.0,0.0,0.0,3.8033525943756095,3.803377628326416,9.652203516452571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.0791015625,0.0,1685.861083984375,1895.4371337890625,0.0,2941.2802734375,0.9374163150787354,1.0,0.0,3.0,1.0,0.0
18021900,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8893079161643982,0.4137822687625885,0.3739489018917084,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.6541247367858887,0.5574172139167786,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9581493139266968,0.5082290172576904,0.3559893667697906,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9381689429283142,0.4795775711536407,0.4553302824497223,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7536724209785461,0.2489018142223358,1.1312074661254885,284.8930053710937,284.95001220703125,303.1366577148437,296.73590087890625,298.9947814941406,297.2406005859375,284.8902893066406,1.0,0.6343193650245667,0.3936497271060943,0.3936497271060943,1.0,1.0,-3.4512784481048584,1.0227153301239014,2.428563117980957,0.2439179569482803,0.9124258160591124,0.9124258160591124,0.0,160.79054260253906,182.0,73644.2265625,0.0,3290.748779296875,1.0,278.194091796875,282.83477783203125,299.7682800292969,304.6220397949219,293.1499938964844,293.1499938964844,278.1499938964844,36090.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565390110015869,1.0,0.0,0.0,3.79899835586548,3.7990238666534415,9.63011530075164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.837890625,0.0,1706.043212890625,1895.4371337890625,0.0,2996.5498046875,0.9370712041854858,1.0,0.0,3.0,1.0,0.0
18021960,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8826130032539368,0.4134350717067718,0.3737885951995849,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6540979146957397,0.5696247816085815,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9511882662773132,0.508787989616394,0.3564909100532532,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.93052875995636,0.479657769203186,0.4555796086788177,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7486505508422852,0.2489261776208877,1.1321779489517212,284.9154968261719,284.95001220703125,303.13299560546875,296.7273254394531,298.98828125,297.2343139648437,284.9175109863281,1.0,0.6389985680580139,0.3931853473186493,0.3931853473186493,1.0,1.0,-3.467832565307617,1.0270379781723022,2.4407944679260254,0.2444881498813629,0.9098137617111206,0.9098137617111206,0.0,165.21768188476562,185.0,73707.5859375,0.0,3355.525146484375,1.0,278.15655517578125,282.8523864746094,299.7506103515625,304.5646667480469,293.1499938964844,293.1499938964844,278.1499938964844,37266.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586087822914124,1.0,0.0,0.0,3.750126600265503,3.7501516342163086,9.383937822349252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.5205078125,0.0,1657.17724609375,1895.4371337890625,0.0,3015.957763671875,0.9288080334663392,1.0,0.0,3.0,1.0,0.0
18022020,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8738513588905334,0.4133243262767792,0.3737549483776092,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.6525688767433167,0.586557924747467,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9420331120491028,0.5104784965515137,0.3577112257480621,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9204773902893066,0.4802118837833404,0.4562093317508697,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7420658469200134,0.2490756511688232,1.1337146759033203,284.94610595703125,284.95001220703125,303.1247253417969,296.71124267578125,298.972412109375,297.2193603515625,284.9469299316406,1.0,0.6453484892845154,0.3922566175460815,0.3922566175460815,1.0,1.0,-3.492249727249145,1.03257954120636,2.459670066833496,0.2448062896728515,0.92015141248703,0.92015141248703,0.0,171.5812225341797,188.0,73971.90625,0.0,3451.12060546875,1.0,278.1503295898437,282.8733825683594,299.71893310546875,304.52496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36250.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595249056816101,1.0,0.0,0.0,3.742501020431519,3.742525815963745,9.345814078187686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.5400390625,0.0,1640.45849609375,1895.4371337890625,0.0,3024.549072265625,0.9262967705726624,1.0,0.0,3.0,1.0,0.0
18022080,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8738513588905334,0.4133243262767792,0.3737549483776092,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.6525688767433167,0.586557924747467,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9420331120491028,0.5104784965515137,0.3577112257480621,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9204773902893066,0.4802118837833404,0.4562093317508697,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7420658469200134,0.2490756511688232,1.1337146759033203,284.94610595703125,284.95001220703125,303.1247253417969,296.71124267578125,298.972412109375,297.2193603515625,284.9469299316406,1.0,0.6453484892845154,0.3922566175460815,0.3922566175460815,1.0,1.0,-3.492249727249145,1.03257954120636,2.459670066833496,0.2448062896728515,0.92015141248703,0.92015141248703,0.0,171.5812225341797,188.0,73971.90625,0.0,3451.12060546875,1.0,278.1503295898437,282.8733825683594,299.71893310546875,304.52496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36250.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595249056816101,1.0,0.0,0.0,3.742501020431519,3.742525815963745,9.345814078187686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.5400390625,0.0,1640.45849609375,1895.4371337890625,0.0,3024.549072265625,0.9262967705726624,1.0,0.0,3.0,1.0,0.0
18022140,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8674224019050598,0.4133534431457519,0.3739197254180908,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.6505283713340759,0.599855363368988,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9353623390197754,0.5123565793037415,0.3591085970401764,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9132105708122252,0.4808886647224426,0.4569892585277557,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7372109293937683,0.2492496073246002,1.1352614164352417,284.9577941894531,284.95001220703125,303.1151428222656,296.69647216796875,298.9576721191406,297.2069091796875,284.9580383300781,1.0,0.6507474184036255,0.3913278877735138,0.3913278877735138,1.0,1.0,-3.5129265785217285,1.036819338798523,2.476107120513916,0.2445019334554672,0.930313229560852,0.930313229560852,0.0,176.75445556640625,191.0,74285.0625,0.0,3531.773193359375,1.0,278.1499938964844,282.8787536621094,299.7026062011719,304.5238952636719,293.1499938964844,293.1499938964844,278.1499938964844,35692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606598377227783,1.0,0.0,0.0,3.7545785903930655,3.754603624343872,9.406231811226462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.8447265625,0.0,1650.29345703125,1895.4371337890625,0.0,3035.193603515625,0.9285723567008972,1.0,0.0,3.0,1.0,0.0
18022200,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8674224019050598,0.4133534431457519,0.3739197254180908,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.6505283713340759,0.599855363368988,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9353623390197754,0.5123565793037415,0.3591085970401764,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9132105708122252,0.4808886647224426,0.4569892585277557,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7372109293937683,0.2492496073246002,1.1352614164352417,284.9577941894531,284.95001220703125,303.1151428222656,296.69647216796875,298.9576721191406,297.2069091796875,284.9580383300781,1.0,0.6507474184036255,0.3913278877735138,0.3913278877735138,1.0,1.0,-3.5129265785217285,1.036819338798523,2.476107120513916,0.2445019334554672,0.930313229560852,0.930313229560852,0.0,176.75445556640625,191.0,74285.0625,0.0,3531.773193359375,1.0,278.1499938964844,282.8787536621094,299.7026062011719,304.5238952636719,293.1499938964844,293.1499938964844,278.1499938964844,35692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606598377227783,1.0,0.0,0.0,3.7545785903930655,3.754603624343872,9.406231811226462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.8447265625,0.0,1650.29345703125,1895.4371337890625,0.0,3035.193603515625,0.9285723567008972,1.0,0.0,3.0,1.0,0.0
18022260,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8621631264686584,0.4133150577545166,0.3740379810333252,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.6481224894523621,0.6109967231750488,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9300870895385742,0.5143246650695801,0.3605602085590362,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.907490849494934,0.481516033411026,0.4577341377735138,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.733262836933136,0.2494100481271743,1.1366671323776243,284.9589538574219,284.95001220703125,303.1043701171875,296.6830444335937,298.943115234375,297.1981201171875,284.9590148925781,1.0,0.655379056930542,0.3900315165519714,0.3900315165519714,1.0,1.0,-3.5306177139282227,1.0389469861984253,2.491670846939087,0.2427451163530349,0.9370936751365662,0.9370936751365662,0.0,181.22265625,194.0,74594.421875,0.0,3601.943115234375,1.0,278.1499938964844,282.8751525878906,299.6898193359375,304.5311889648437,293.1499938964844,293.1499938964844,278.1499938964844,35526.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620461821556091,1.0,0.0,0.0,3.773335933685303,3.773360967636109,9.500450914856629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.833984375,0.0,1671.1005859375,1895.4371337890625,0.0,3048.197265625,0.932636022567749,1.0,0.0,3.0,1.0,0.0
18022320,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8621631264686584,0.4133150577545166,0.3740379810333252,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.6481224894523621,0.6109967231750488,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9300870895385742,0.5143246650695801,0.3605602085590362,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.907490849494934,0.481516033411026,0.4577341377735138,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.733262836933136,0.2494100481271743,1.1366671323776243,284.9589538574219,284.95001220703125,303.1043701171875,296.6830444335937,298.943115234375,297.1981201171875,284.9590148925781,1.0,0.655379056930542,0.3900315165519714,0.3900315165519714,1.0,1.0,-3.5306177139282227,1.0389469861984253,2.491670846939087,0.2427451163530349,0.9370936751365662,0.9370936751365662,0.0,181.22265625,194.0,74594.421875,0.0,3601.943115234375,1.0,278.1499938964844,282.8751525878906,299.6898193359375,304.5311889648437,293.1499938964844,293.1499938964844,278.1499938964844,35526.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620461821556091,1.0,0.0,0.0,3.773335933685303,3.773360967636109,9.500450914856629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.833984375,0.0,1671.1005859375,1895.4371337890625,0.0,3048.197265625,0.932636022567749,1.0,0.0,3.0,1.0,0.0
18022380,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8554151058197021,0.4131589531898498,0.3741111159324646,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.994817078113556,0.6462269425392151,0.6127094626426697,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.922895610332489,0.516296923160553,0.3620709478855133,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9003509283065796,0.4820319712162018,0.4584399759769439,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7281227111816406,0.2495130598545074,1.138129949569702,284.952880859375,284.95001220703125,303.09234619140625,296.6708374023437,298.9302673339844,297.1935119628906,284.9526062011719,1.0,0.6589033603668213,0.3887351453304291,0.3887351453304291,1.0,1.0,-3.5373830795288086,1.0373142957687378,2.5000689029693604,0.2398331016302108,0.9367642402648926,0.9367642402648926,0.0,186.4847717285156,197.0,74707.515625,0.0,3650.1689453125,1.0,278.1499938964844,282.8675231933594,299.6766967773437,304.52947998046875,293.1499938964844,293.1499938964844,278.1499938964844,35699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632240891456604,1.0,0.0,0.0,3.785354614257813,3.785379886627197,9.561068736729794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.658203125,0.0,1686.70751953125,1895.4371337890625,0.0,3059.245849609375,0.9353879690170288,1.0,0.0,3.0,1.0,0.0
18022440,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8554151058197021,0.4131589531898498,0.3741111159324646,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.994817078113556,0.6462269425392151,0.6127094626426697,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.922895610332489,0.516296923160553,0.3620709478855133,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9003509283065796,0.4820319712162018,0.4584399759769439,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7281227111816406,0.2495130598545074,1.138129949569702,284.952880859375,284.95001220703125,303.09234619140625,296.6708374023437,298.9302673339844,297.1935119628906,284.9526062011719,1.0,0.6589033603668213,0.3887351453304291,0.3887351453304291,1.0,1.0,-3.5373830795288086,1.0373142957687378,2.5000689029693604,0.2398331016302108,0.9367642402648926,0.9367642402648926,0.0,186.4847717285156,197.0,74707.515625,0.0,3650.1689453125,1.0,278.1499938964844,282.8675231933594,299.6766967773437,304.52947998046875,293.1499938964844,293.1499938964844,278.1499938964844,35699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632240891456604,1.0,0.0,0.0,3.785354614257813,3.785379886627197,9.561068736729794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.658203125,0.0,1686.70751953125,1895.4371337890625,0.0,3059.245849609375,0.9353879690170288,1.0,0.0,3.0,1.0,0.0
18022500,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8523122668266296,0.4130557179450989,0.3741136193275451,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9917715191841124,0.6457616090774536,0.6122174263000488,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9196397066116332,0.5172824263572693,0.3628209233283996,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8971093893051147,0.4822638034820556,0.4587575495243072,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7257317900657654,0.2495453953742981,1.1387412548065186,284.9501342773437,284.95001220703125,303.0859069824219,296.6651916503906,298.924560546875,297.19256591796875,284.9499816894531,1.0,0.660330057144165,0.3880869448184967,0.3880869448184967,1.0,1.0,-3.5388288497924805,1.0358457565307615,2.5029830932617188,0.2380490005016327,0.9351807832717896,0.9351807832717896,0.0,188.9241943359375,197.0,74695.59375,0.0,3668.479248046875,1.0,278.1499938964844,282.864990234375,299.6698303222656,304.5229797363281,293.1499938964844,293.1499938964844,278.1499938964844,35845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636001348495483,1.0,0.0,0.0,3.786577224731445,3.786602735519409,9.567246479491589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.9697265625,0.0,1689.2943115234375,1895.4371337890625,0.0,3062.773681640625,0.9357593655586244,1.0,0.0,3.0,1.0,0.0
18022560,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8496595025062561,0.4129555821418762,0.3741018772125244,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9891389012336732,0.6455255150794983,0.6119711995124817,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9169668555259703,0.5182828903198242,0.3635696470737457,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8943487405776978,0.482494980096817,0.4590575098991394,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7236741781234741,0.2495767474174499,1.1392757892608645,284.9488830566406,284.95001220703125,303.07916259765625,296.6598205566406,298.9197998046875,297.1921691894531,284.9488220214844,1.0,0.6616359949111938,0.3875835239887237,0.3875835239887237,1.0,1.0,-3.5404226779937744,1.0348336696624756,2.505589008331299,0.2366838455200195,0.934020459651947,0.934020459651947,0.0,191.08172607421875,200.0,74679.484375,0.0,3685.479736328125,1.0,278.1499938964844,282.8637390136719,299.663330078125,304.51544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35932.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638513088226318,1.0,0.0,0.0,3.7866370677948,3.786662578582764,9.56754774961155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.986328125,0.0,1690.0389404296875,1895.4371337890625,0.0,3065.129638671875,0.9358447194099426,1.0,0.0,3.0,1.0,0.0
18022620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8451855182647705,0.4127735793590545,0.3740706443786621,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9846235513687134,0.6454108953475952,0.6118847131729126,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9127073287963868,0.5203295946121216,0.3650816679000854,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8897147178649902,0.4829665422439575,0.4596406519412994,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.720162034034729,0.249645784497261,1.140257477760315,284.94842529296875,284.95001220703125,303.0648498535156,296.64996337890625,298.91082763671875,297.1922302246094,284.94842529296875,1.0,0.6640428900718689,0.3865766823291778,0.3865766823291778,1.0,1.0,-3.5439815521240234,1.0329807996749878,2.511000871658325,0.2340419590473175,0.9326850175857544,0.9326850175857544,0.0,194.8925018310547,203.0,74640.1015625,0.0,3717.398193359375,1.0,278.1499938964844,282.86297607421875,299.6518249511719,304.500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864154040813446,1.0,0.0,0.0,3.785177230834961,3.785202741622925,9.560172884448548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.767578125,0.0,1688.982666015625,1895.4371337890625,0.0,3067.969482421875,0.9355915784835817,1.0,0.0,3.0,1.0,0.0
18022680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8451855182647705,0.4127735793590545,0.3740706443786621,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9846235513687134,0.6454108953475952,0.6118847131729126,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9127073287963868,0.5203295946121216,0.3650816679000854,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8897147178649902,0.4829665422439575,0.4596406519412994,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.720162034034729,0.249645784497261,1.140257477760315,284.94842529296875,284.95001220703125,303.0648498535156,296.64996337890625,298.91082763671875,297.1922302246094,284.94842529296875,1.0,0.6640428900718689,0.3865766823291778,0.3865766823291778,1.0,1.0,-3.5439815521240234,1.0329807996749878,2.511000871658325,0.2340419590473175,0.9326850175857544,0.9326850175857544,0.0,194.8925018310547,203.0,74640.1015625,0.0,3717.398193359375,1.0,278.1499938964844,282.86297607421875,299.6518249511719,304.500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864154040813446,1.0,0.0,0.0,3.785177230834961,3.785202741622925,9.560172884448548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.767578125,0.0,1688.982666015625,1895.4371337890625,0.0,3067.969482421875,0.9355915784835817,1.0,0.0,3.0,1.0,0.0
18022740,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.841421902179718,0.4126096069812774,0.3740406036376953,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9807408452033995,0.6455509662628174,0.6120930910110474,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.909393072128296,0.5224356055259705,0.3666235506534576,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8858413696289062,0.4834471642971039,0.4602154195308685,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7171528339385986,0.2497243285179138,1.141197681427002,284.9488220214844,284.95001220703125,303.0494079589844,296.64117431640625,298.90203857421875,297.19293212890625,284.9488525390625,1.0,0.6662780046463013,0.3855698406696319,0.3855698406696319,1.0,1.0,-3.5478737354278564,1.031229853630066,2.516643762588501,0.2314285188913345,0.9321170449256896,0.9321170449256896,0.0,198.2777862548828,206.0,74603.9765625,0.0,3747.632568359375,1.0,278.1499938964844,282.86285400390625,299.64239501953125,304.48828125,293.1499938964844,293.1499938964844,278.1499938964844,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643344044685364,1.0,0.0,0.0,3.783403635025024,3.783428907394409,9.551215498504462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9375,0.0,1687.0389404296875,1895.4371337890625,0.0,3069.66162109375,0.9352108240127563,1.0,0.0,3.0,1.0,0.0
18022800,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.841421902179718,0.4126096069812774,0.3740406036376953,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9807408452033995,0.6455509662628174,0.6120930910110474,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.909393072128296,0.5224356055259705,0.3666235506534576,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8858413696289062,0.4834471642971039,0.4602154195308685,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7171528339385986,0.2497243285179138,1.141197681427002,284.9488220214844,284.95001220703125,303.0494079589844,296.64117431640625,298.90203857421875,297.19293212890625,284.9488525390625,1.0,0.6662780046463013,0.3855698406696319,0.3855698406696319,1.0,1.0,-3.5478737354278564,1.031229853630066,2.516643762588501,0.2314285188913345,0.9321170449256896,0.9321170449256896,0.0,198.2777862548828,206.0,74603.9765625,0.0,3747.632568359375,1.0,278.1499938964844,282.86285400390625,299.64239501953125,304.48828125,293.1499938964844,293.1499938964844,278.1499938964844,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643344044685364,1.0,0.0,0.0,3.783403635025024,3.783428907394409,9.551215498504462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9375,0.0,1687.0389404296875,1895.4371337890625,0.0,3069.66162109375,0.9352108240127563,1.0,0.0,3.0,1.0,0.0
18022860,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8379960656166077,0.4124510288238525,0.3740106523036957,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.977096676826477,0.6457721590995789,0.6123967170715332,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.906547784805298,0.5245809555053711,0.3681890070438385,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.882326066493988,0.4839279949665069,0.4607850015163421,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7143501043319702,0.2498064190149307,1.1421254873275757,284.9494323730469,284.95001220703125,303.0328674316406,296.6334533691406,298.8939819335937,297.19390869140625,284.949462890625,1.0,0.6684401631355286,0.3847411274909973,0.3847411274909973,1.0,1.0,-3.551887273788452,1.0300337076187134,2.521853446960449,0.2293415516614914,0.9320512413978576,0.9320512413978576,0.0,201.49481201171875,209.0,74585.078125,0.0,3777.211669921875,1.0,278.1499938964844,282.8628234863281,299.63433837890625,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644785284996033,1.0,0.0,0.0,3.782460451126098,3.7824857234954834,9.54645429374068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.4208984375,0.0,1685.818603515625,1895.4371337890625,0.0,3071.013671875,0.9349949955940248,1.0,0.0,3.0,1.0,0.0
18022920,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8379960656166077,0.4124510288238525,0.3740106523036957,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.977096676826477,0.6457721590995789,0.6123967170715332,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.906547784805298,0.5245809555053711,0.3681890070438385,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.882326066493988,0.4839279949665069,0.4607850015163421,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7143501043319702,0.2498064190149307,1.1421254873275757,284.9494323730469,284.95001220703125,303.0328674316406,296.6334533691406,298.8939819335937,297.19390869140625,284.949462890625,1.0,0.6684401631355286,0.3847411274909973,0.3847411274909973,1.0,1.0,-3.551887273788452,1.0300337076187134,2.521853446960449,0.2293415516614914,0.9320512413978576,0.9320512413978576,0.0,201.49481201171875,209.0,74585.078125,0.0,3777.211669921875,1.0,278.1499938964844,282.8628234863281,299.63433837890625,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644785284996033,1.0,0.0,0.0,3.782460451126098,3.7824857234954834,9.54645429374068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.4208984375,0.0,1685.818603515625,1895.4371337890625,0.0,3071.013671875,0.9349949955940248,1.0,0.0,3.0,1.0,0.0
18022980,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8347850441932678,0.412291944026947,0.3739784359931946,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.973574161529541,0.646026074886322,0.6127405762672424,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.904019296169281,0.5267563462257385,0.3697738349437713,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8790399432182312,0.4844043552875519,0.4613482356071472,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7116521596908569,0.2498885542154312,1.1430411338806152,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8857727050781,297.1949768066406,284.94989013671875,1.0,0.6705591678619385,0.383912444114685,0.383912444114685,1.0,1.0,-3.5559468269348145,1.028862476348877,2.527084350585937,0.2272679954767227,0.9321765899658204,0.9321765899658204,0.0,204.6227264404297,212.0,74574.84375,0.0,3806.430908203125,1.0,278.1499938964844,282.8626403808594,299.6274108886719,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36013.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646073937416077,1.0,0.0,0.0,3.7821080684661865,3.7821333408355713,9.544675094730335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.6904296875,0.0,1685.27587890625,1895.4371337890625,0.0,3072.222412109375,0.934905767440796,1.0,0.0,3.0,1.0,0.0
18023040,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8347850441932678,0.412291944026947,0.3739784359931946,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.973574161529541,0.646026074886322,0.6127405762672424,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.904019296169281,0.5267563462257385,0.3697738349437713,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8790399432182312,0.4844043552875519,0.4613482356071472,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7116521596908569,0.2498885542154312,1.1430411338806152,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8857727050781,297.1949768066406,284.94989013671875,1.0,0.6705591678619385,0.383912444114685,0.383912444114685,1.0,1.0,-3.5559468269348145,1.028862476348877,2.527084350585937,0.2272679954767227,0.9321765899658204,0.9321765899658204,0.0,204.6227264404297,212.0,74574.84375,0.0,3806.430908203125,1.0,278.1499938964844,282.8626403808594,299.6274108886719,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36013.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646073937416077,1.0,0.0,0.0,3.7821080684661865,3.7821333408355713,9.544675094730335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.6904296875,0.0,1685.27587890625,1895.4371337890625,0.0,3072.222412109375,0.934905767440796,1.0,0.0,3.0,1.0,0.0
18023100,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8332378268241882,0.412210613489151,0.3739604949951172,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9718382954597472,0.6461564302444458,0.6129178404808044,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9028477668762208,0.5278537273406982,0.3705727756023407,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8774600625038147,0.4846392869949341,0.4616265296936035,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7103229761123657,0.2499285638332367,1.1434921026229858,284.9499816894531,284.95001220703125,303.0060729980469,296.6236572265625,298.881591796875,297.19549560546875,284.95001220703125,1.0,0.6716070771217346,0.3834980726242065,0.3834980726242065,1.0,1.0,-3.557976722717285,1.0282739400863647,2.52970290184021,0.2262275516986847,0.9322335720062256,0.9322335720062256,0.0,206.1668395996093,212.0,74573.0234375,0.0,3820.944091796875,1.0,278.1499938964844,282.8624572753906,299.62432861328125,304.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,36002.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864670991897583,1.0,0.0,0.0,3.7821881771087646,3.782213449478149,9.545079819872626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.5087890625,0.0,1685.288330078125,1895.4371337890625,0.0,3072.819091796875,0.9349180459976196,1.0,0.0,3.0,1.0,0.0
