time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317237496376038,0.4121264219284057,0.3739397823810577,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9701155424118042,0.6462840437889099,0.6130937933921814,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017266631126404,0.5289596319198608,0.3713776767253876,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8759167790412903,0.4848694801330566,0.4619002044200897,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7090014219284058,0.249966561794281,1.1439330577850342,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.87713623046875,297.196044921875,284.9500427246094,1.0,0.672646164894104,0.3830524086952209,0.3830524086952209,1.0,1.0,-3.559991836547852,1.0275886058807373,2.5324032306671143,0.2250931859016418,0.9322941899299622,0.9322941899299622,0.0,207.6989898681641,215.0,74570.6953125,0.0,3835.363037109375,1.0,278.1499938964844,282.8622436523437,299.6215515136719,304.4634094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647395372390747,1.0,0.0,0.0,3.782233715057373,3.782259225845337,9.545309467284824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.2880859375,0.0,1685.322021484375,1895.4371337890625,0.0,3073.462158203125,0.9349250793457032,1.0,0.0,3.0,1.0,0.0
18023220,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8287670612335205,0.4119501709938049,0.3738912940025329,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9666813015937804,0.6465273499488831,0.6134361624717712,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8995689749717712,0.531188428401947,0.3729993104934692,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8729119300842285,0.4853176772594452,0.46243616938591,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7063766121864319,0.2500369548797607,1.1447893381118774,284.9500427246094,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.197021484375,284.9500427246094,1.0,0.6747069358825684,0.382161021232605,0.382161021232605,1.0,1.0,-3.563971281051636,1.0261834859848022,2.537787914276123,0.2227997183799743,0.932310163974762,0.932310163974762,0.0,210.74905395507807,218.0,74568.484375,0.0,3864.032958984375,1.0,278.1499938964844,282.8617858886719,299.6166076660156,304.4580078125,293.1499938964844,293.1499938964844,278.1499938964844,35994.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864865779876709,1.0,0.0,0.0,3.782498836517334,3.782524347305298,9.546647561364807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4267578125,0.0,1685.5980224609375,1895.4371337890625,0.0,3074.646484375,0.9349809885025024,1.0,0.0,3.0,1.0,0.0
18023280,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8287670612335205,0.4119501709938049,0.3738912940025329,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9666813015937804,0.6465273499488831,0.6134361624717712,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8995689749717712,0.531188428401947,0.3729993104934692,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8729119300842285,0.4853176772594452,0.46243616938591,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7063766121864319,0.2500369548797607,1.1447893381118774,284.9500427246094,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.197021484375,284.9500427246094,1.0,0.6747069358825684,0.382161021232605,0.382161021232605,1.0,1.0,-3.563971281051636,1.0261834859848022,2.537787914276123,0.2227997183799743,0.932310163974762,0.932310163974762,0.0,210.74905395507807,218.0,74568.484375,0.0,3864.032958984375,1.0,278.1499938964844,282.8617858886719,299.6166076660156,304.4580078125,293.1499938964844,293.1499938964844,278.1499938964844,35994.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864865779876709,1.0,0.0,0.0,3.782498836517334,3.782524347305298,9.546647561364807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4267578125,0.0,1685.5980224609375,1895.4371337890625,0.0,3074.646484375,0.9349809885025024,1.0,0.0,3.0,1.0,0.0
18023340,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8258869051933289,0.4117664694786072,0.3738360404968261,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9632518291473388,0.6467557549476624,0.6137655973434448,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8975017666816711,0.5334320068359375,0.3746314942836761,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8700011968612671,0.4857538044452667,0.4629607498645782,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7038100361824036,0.2501019835472107,1.1456209421157837,284.9501037597656,284.95001220703125,302.95635986328125,296.6117553710937,298.8585510253906,297.19793701171875,284.9501342773437,1.0,0.6767520904541016,0.381269633769989,0.381269633769989,1.0,1.0,-3.5678958892822266,1.0247514247894287,2.543144464492798,0.2204894125461578,0.9324243664741516,0.9324243664741516,0.0,213.79220581054688,221.0,74567.6328125,0.0,3892.58251953125,1.0,278.1499938964844,282.8614807128906,299.6123352050781,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,35994.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649629950523376,1.0,0.0,0.0,3.782700300216675,3.78272557258606,9.547663921694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9599609375,0.0,1685.83056640625,1895.4371337890625,0.0,3075.558349609375,0.9350254535675048,1.0,0.0,3.0,1.0,0.0
18023400,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8258869051933289,0.4117664694786072,0.3738360404968261,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9632518291473388,0.6467557549476624,0.6137655973434448,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8975017666816711,0.5334320068359375,0.3746314942836761,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8700011968612671,0.4857538044452667,0.4629607498645782,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7038100361824036,0.2501019835472107,1.1456209421157837,284.9501037597656,284.95001220703125,302.95635986328125,296.6117553710937,298.8585510253906,297.19793701171875,284.9501342773437,1.0,0.6767520904541016,0.381269633769989,0.381269633769989,1.0,1.0,-3.5678958892822266,1.0247514247894287,2.543144464492798,0.2204894125461578,0.9324243664741516,0.9324243664741516,0.0,213.79220581054688,221.0,74567.6328125,0.0,3892.58251953125,1.0,278.1499938964844,282.8614807128906,299.6123352050781,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,35994.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649629950523376,1.0,0.0,0.0,3.782700300216675,3.78272557258606,9.547663921694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9599609375,0.0,1685.83056640625,1895.4371337890625,0.0,3075.558349609375,0.9350254535675048,1.0,0.0,3.0,1.0,0.0
18023460,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8230695128440857,0.4115725755691528,0.3737717270851135,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.959824800491333,0.6469601392745972,0.6140736937522888,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8955192565917969,0.5356908440589905,0.3762747347354889,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8671755194664001,0.4861729443073272,0.4634696543216705,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7012986540794373,0.2501595914363861,1.1464194059371948,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8490295410156,297.19873046875,284.9501647949219,1.0,0.6787789463996887,0.3804351985454559,0.3804351985454559,1.0,1.0,-3.5717389583587646,1.0234535932540894,2.5482852458953857,0.2183289229869842,0.9325563907623292,0.9325563907623292,0.0,216.8292999267578,224.0,74572.1328125,0.0,3920.945068359375,1.0,278.1499938964844,282.8612060546875,299.60888671875,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865053117275238,1.0,0.0,0.0,3.783149003982544,3.7831742763519287,9.54992970036983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.6328125,0.0,1686.326416015625,1895.4371337890625,0.0,3076.403564453125,0.9351235628128052,1.0,0.0,3.0,1.0,0.0
18023520,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8230695128440857,0.4115725755691528,0.3737717270851135,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.959824800491333,0.6469601392745972,0.6140736937522888,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8955192565917969,0.5356908440589905,0.3762747347354889,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8671755194664001,0.4861729443073272,0.4634696543216705,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7012986540794373,0.2501595914363861,1.1464194059371948,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8490295410156,297.19873046875,284.9501647949219,1.0,0.6787789463996887,0.3804351985454559,0.3804351985454559,1.0,1.0,-3.5717389583587646,1.0234535932540894,2.5482852458953857,0.2183289229869842,0.9325563907623292,0.9325563907623292,0.0,216.8292999267578,224.0,74572.1328125,0.0,3920.945068359375,1.0,278.1499938964844,282.8612060546875,299.60888671875,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865053117275238,1.0,0.0,0.0,3.783149003982544,3.7831742763519287,9.54992970036983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.6328125,0.0,1686.326416015625,1895.4371337890625,0.0,3076.403564453125,0.9351235628128052,1.0,0.0,3.0,1.0,0.0
18023580,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203022480010986,0.4113703072071075,0.3737000823020935,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.956400990486145,0.6471433043479919,0.6143625378608704,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936110734939575,0.5379616022109985,0.3779264688491821,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8644284605979919,0.4865778684616089,0.4639654159545898,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988386511802673,0.250211089849472,1.147191047668457,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8392333984375,297.1994323730469,284.9502258300781,1.0,0.6807910203933716,0.3796007931232452,0.3796007931232452,1.0,1.0,-3.5755114555358887,1.0221306085586548,2.5533807277679443,0.2161568999290466,0.9327473044395448,0.9327473044395448,0.0,219.86489868164065,227.0,74577.8984375,0.0,3949.176513671875,1.0,278.1499938964844,282.8609924316406,299.6060791015625,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651250004768372,1.0,0.0,0.0,3.783604621887207,3.783629894256592,9.55222958509694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.70703125,0.0,1686.8514404296875,1895.4371337890625,0.0,3077.078369140625,0.9352244138717652,1.0,0.0,3.0,1.0,0.0
18023640,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203022480010986,0.4113703072071075,0.3737000823020935,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.956400990486145,0.6471433043479919,0.6143625378608704,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936110734939575,0.5379616022109985,0.3779264688491821,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8644284605979919,0.4865778684616089,0.4639654159545898,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988386511802673,0.250211089849472,1.147191047668457,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8392333984375,297.1994323730469,284.9502258300781,1.0,0.6807910203933716,0.3796007931232452,0.3796007931232452,1.0,1.0,-3.5755114555358887,1.0221306085586548,2.5533807277679443,0.2161568999290466,0.9327473044395448,0.9327473044395448,0.0,219.86489868164065,227.0,74577.8984375,0.0,3949.176513671875,1.0,278.1499938964844,282.8609924316406,299.6060791015625,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651250004768372,1.0,0.0,0.0,3.783604621887207,3.783629894256592,9.55222958509694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.70703125,0.0,1686.8514404296875,1895.4371337890625,0.0,3077.078369140625,0.9352244138717652,1.0,0.0,3.0,1.0,0.0
18023700,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.81893390417099,0.4112657010555267,0.3736612498760223,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9546911120414734,0.6472263932228088,0.6144992113113403,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8926835656166077,0.5391014218330383,0.3787553608417511,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8630829453468323,0.4867747128009796,0.4642081260681152,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6976272463798523,0.2502344250679016,1.147566556930542,284.95025634765625,284.95001220703125,302.9007568359375,296.6045837402344,298.834228515625,297.19976806640625,284.9502868652344,1.0,0.6817915439605713,0.3791835606098175,0.3791835606098175,1.0,1.0,-3.5773696899414062,1.0214571952819824,2.555912494659424,0.2150642573833465,0.9328578114509584,0.9328578114509584,0.0,221.38235473632807,227.0,74580.875,0.0,3963.2392578125,1.0,278.1499938964844,282.8609313964844,299.6049499511719,304.446044921875,293.1499938964844,293.1499938964844,278.1499938964844,35988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651552796363831,1.0,0.0,0.0,3.78380274772644,3.783828020095825,9.553231166137266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.8115234375,0.0,1687.09765625,1895.4371337890625,0.0,3077.362060546875,0.935268759727478,1.0,0.0,3.0,1.0,0.0
18023760,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175731897354126,0.4111571013927459,0.3736189603805542,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9529815316200256,0.647299587726593,0.6146267652511597,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917744159698486,0.5402456521987915,0.3795874714851379,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617544174194336,0.4869652688503265,0.464445024728775,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964271664619446,0.2502550780773163,1.1479300260543823,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.82916259765625,297.2000427246094,284.95025634765625,1.0,0.6827863454818726,0.3787709176540375,0.3787709176540375,1.0,1.0,-3.579195737838745,1.0207847356796265,2.558411121368408,0.2139791548252105,0.9329262971878052,0.9329262971878052,0.0,222.8986968994141,230.0,74584.8046875,0.0,3977.225830078125,1.0,278.1499938964844,282.8608093261719,299.60400390625,304.4452514648437,293.1499938964844,293.1499938964844,278.1499938964844,35986.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651872873306274,1.0,0.0,0.0,3.7840895652771,3.784115076065064,9.55467953644984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.16796875,0.0,1687.425048828125,1895.4371337890625,0.0,3077.66259765625,0.9353324770927428,1.0,0.0,3.0,1.0,0.0
18023820,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8148707151412964,0.410932719707489,0.3735281229019165,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9495691657066344,0.647428572177887,0.6148658990859985,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8900048136711121,0.5425429940223694,0.3812576532363891,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8591488003730774,0.4873352348804474,0.4649084508419037,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6940618753433228,0.2502916753292084,1.1486365795135498,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8188171386719,297.2005615234375,284.9502258300781,1.0,0.6847652792930603,0.3779456317424774,0.3779456317424774,1.0,1.0,-3.5827908515930176,1.0194169282913208,2.5633738040924072,0.2117970734834671,0.9330552220344543,0.9330552220344543,0.0,225.9320678710937,233.0,74592.4921875,0.0,4005.096435546875,1.0,278.1499938964844,282.86065673828125,299.6024475097656,304.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652352690696716,1.0,0.0,0.0,3.784604787826538,3.784630060195923,9.55728069129691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.9384765625,0.0,1688.0333251953125,1895.4371337890625,0.0,3078.112548828125,0.9354477524757384,1.0,0.0,3.0,1.0,0.0
18023880,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8148707151412964,0.410932719707489,0.3735281229019165,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9495691657066344,0.647428572177887,0.6148658990859985,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8900048136711121,0.5425429940223694,0.3812576532363891,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8591488003730774,0.4873352348804474,0.4649084508419037,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6940618753433228,0.2502916753292084,1.1486365795135498,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8188171386719,297.2005615234375,284.9502258300781,1.0,0.6847652792930603,0.3779456317424774,0.3779456317424774,1.0,1.0,-3.5827908515930176,1.0194169282913208,2.5633738040924072,0.2117970734834671,0.9330552220344543,0.9330552220344543,0.0,225.9320678710937,233.0,74592.4921875,0.0,4005.096435546875,1.0,278.1499938964844,282.86065673828125,299.6024475097656,304.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652352690696716,1.0,0.0,0.0,3.784604787826538,3.784630060195923,9.55728069129691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.9384765625,0.0,1688.0333251953125,1895.4371337890625,0.0,3078.112548828125,0.9354477524757384,1.0,0.0,3.0,1.0,0.0
18023940,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8121843338012695,0.4106962978839874,0.3734266757965088,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9461681246757508,0.6475276350975037,0.6150772571563721,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8883008360862732,0.5448547601699829,0.3829378485679626,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8566084504127502,0.4876863360404968,0.4653543531894684,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6917417049407959,0.2503203749656677,1.149308443069458,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8081970214844,297.20098876953125,284.9501647949219,1.0,0.6867268681526184,0.3771203160285949,0.3771203160285949,1.0,1.0,-3.586289644241333,1.0180108547210691,2.568278789520264,0.2095956653356552,0.9331110715866088,0.9331110715866088,0.0,228.964111328125,236.0,74600.1015625,0.0,4032.76171875,1.0,278.1499938964844,282.8605651855469,299.6015014648437,304.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652721047401428,1.0,0.0,0.0,3.785079002380371,3.785104274749756,9.559676072967704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8662109375,0.0,1688.6053466796875,1895.4371337890625,0.0,3078.45849609375,0.9355547428131104,1.0,0.0,3.0,1.0,0.0
18024000,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8121843338012695,0.4106962978839874,0.3734266757965088,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9461681246757508,0.6475276350975037,0.6150772571563721,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8883008360862732,0.5448547601699829,0.3829378485679626,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8566084504127502,0.4876863360404968,0.4653543531894684,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6917417049407959,0.2503203749656677,1.149308443069458,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8081970214844,297.20098876953125,284.9501647949219,1.0,0.6867268681526184,0.3771203160285949,0.3771203160285949,1.0,1.0,-3.586289644241333,1.0180108547210691,2.568278789520264,0.2095956653356552,0.9331110715866088,0.9331110715866088,0.0,228.964111328125,236.0,74600.1015625,0.0,4032.76171875,1.0,278.1499938964844,282.8605651855469,299.6015014648437,304.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652721047401428,1.0,0.0,0.0,3.785079002380371,3.785104274749756,9.559676072967704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8662109375,0.0,1688.6053466796875,1895.4371337890625,0.0,3078.45849609375,0.9355547428131104,1.0,0.0,3.0,1.0,0.0
18024060,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8095049858093262,0.4104513525962829,0.3733175694942474,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.942786693572998,0.6476041674613953,0.6152675151824951,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8866584300994873,0.5471795201301575,0.3846268653869629,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8541325330734253,0.4880235493183136,0.4657871127128601,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6894674301147461,0.2503435611724853,1.1499555110931396,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.7977294921875,297.2013854980469,284.95025634765625,1.0,0.6886747479438782,0.3763801753520965,0.3763801753520965,1.0,1.0,-3.5897178649902344,1.016830563545227,2.5728871822357178,0.2076336294412613,0.9333127737045288,0.9333127737045288,0.0,231.9966278076172,239.0,74611.40625,0.0,4060.29638671875,1.0,278.1499938964844,282.860595703125,299.6009826660156,304.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652955889701843,1.0,0.0,0.0,3.785601377487183,3.785626649856568,9.562314744471223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5166015625,0.0,1689.21337890625,1895.4371337890625,0.0,3078.67822265625,0.9356718063354492,1.0,0.0,3.0,1.0,0.0
18024120,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8095049858093262,0.4104513525962829,0.3733175694942474,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.942786693572998,0.6476041674613953,0.6152675151824951,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8866584300994873,0.5471795201301575,0.3846268653869629,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8541325330734253,0.4880235493183136,0.4657871127128601,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6894674301147461,0.2503435611724853,1.1499555110931396,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.7977294921875,297.2013854980469,284.95025634765625,1.0,0.6886747479438782,0.3763801753520965,0.3763801753520965,1.0,1.0,-3.5897178649902344,1.016830563545227,2.5728871822357178,0.2076336294412613,0.9333127737045288,0.9333127737045288,0.0,231.9966278076172,239.0,74611.40625,0.0,4060.29638671875,1.0,278.1499938964844,282.860595703125,299.6009826660156,304.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652955889701843,1.0,0.0,0.0,3.785601377487183,3.785626649856568,9.562314744471223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5166015625,0.0,1689.21337890625,1895.4371337890625,0.0,3078.67822265625,0.9356718063354492,1.0,0.0,3.0,1.0,0.0
18024180,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8068211674690247,0.4101949632167816,0.3731984794139862,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9394277930259703,0.647650957107544,0.6154302954673767,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8850777745246887,0.5495192408561707,0.3863263130187988,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8517169952392578,0.4883425235748291,0.4662030637264251,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6872374415397644,0.2503595948219299,1.150571346282959,284.9502258300781,284.95001220703125,302.7872314453125,296.6007995605469,298.7870788574219,297.20172119140625,284.95025634765625,1.0,0.6906062364578247,0.3756400048732757,0.3756400048732757,1.0,1.0,-3.5930562019348145,1.0156238079071045,2.57743239402771,0.2056625485420227,0.933479368686676,0.933479368686676,0.0,235.02755737304688,242.0,74623.2578125,0.0,4087.636474609375,1.0,278.1499938964844,282.86065673828125,299.6009521484375,304.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35984.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653156757354736,1.0,0.0,0.0,3.7861673831939697,3.7861926555633545,9.565173968439922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.4130859375,0.0,1689.884521484375,1895.4371337890625,0.0,3078.8671875,0.9357981085777284,1.0,0.0,3.0,1.0,0.0
18024240,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8068211674690247,0.4101949632167816,0.3731984794139862,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9394277930259703,0.647650957107544,0.6154302954673767,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8850777745246887,0.5495192408561707,0.3863263130187988,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8517169952392578,0.4883425235748291,0.4662030637264251,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6872374415397644,0.2503595948219299,1.150571346282959,284.9502258300781,284.95001220703125,302.7872314453125,296.6007995605469,298.7870788574219,297.20172119140625,284.95025634765625,1.0,0.6906062364578247,0.3756400048732757,0.3756400048732757,1.0,1.0,-3.5930562019348145,1.0156238079071045,2.57743239402771,0.2056625485420227,0.933479368686676,0.933479368686676,0.0,235.02755737304688,242.0,74623.2578125,0.0,4087.636474609375,1.0,278.1499938964844,282.86065673828125,299.6009521484375,304.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35984.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653156757354736,1.0,0.0,0.0,3.7861673831939697,3.7861926555633545,9.565173968439922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.4130859375,0.0,1689.884521484375,1895.4371337890625,0.0,3078.8671875,0.9357981085777284,1.0,0.0,3.0,1.0,0.0
18024300,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.805474042892456,0.4100635945796966,0.3731361925601959,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9377591013908386,0.6476662158966064,0.6155042052268982,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8843081593513489,0.5506933331489563,0.3871790170669555,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8505312204360962,0.4884970784187317,0.4664064645767212,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6861388087272644,0.2503657042980194,1.1508709192276,284.95025634765625,284.95001220703125,302.7736511230469,296.6009521484375,298.7816772460937,297.2018737792969,284.95025634765625,1.0,0.6915673017501831,0.3752699196338653,0.3752699196338653,1.0,1.0,-3.594700574874878,1.0150102376937866,2.579690456390381,0.2046717256307602,0.9335727691650392,0.9335727691650392,0.0,236.54373168945312,242.0,74628.796875,0.0,4101.2646484375,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,35986.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653200268745422,1.0,0.0,0.0,3.786404848098755,3.786430358886719,9.566374501446262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3203125,0.0,1690.1790771484375,1895.4371337890625,0.0,3078.90771484375,0.935851752758026,1.0,0.0,3.0,1.0,0.0
18024360,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8041301965713501,0.4099283516407013,0.3730705380439758,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.936096966266632,0.647671639919281,0.6155691146850586,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8835533857345581,0.5518714189529419,0.3880345821380615,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8493587970733643,0.4886456429958343,0.4666043817996979,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6850504875183105,0.2503694891929626,1.1511605978012085,284.9501647949219,284.95001220703125,302.7598571777344,296.6011657714844,298.77606201171875,297.2020263671875,284.9501953125,1.0,0.6925234198570251,0.3748697340488434,0.3748697340488434,1.0,1.0,-3.596315860748291,1.014297604560852,2.5820181369781494,0.2035877108573913,0.9335684776306152,0.9335684776306152,0.0,238.05908203125,245.0,74633.34375,0.0,4114.822265625,1.0,278.1499938964844,282.8606872558594,299.6012268066406,304.4449157714844,293.1499938964844,293.1499938964844,278.1499938964844,35986.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865323007106781,1.0,0.0,0.0,3.786659002304077,3.786684513092041,9.567659162712516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.1357421875,0.0,1690.4820556640625,1895.4371337890625,0.0,3078.935546875,0.9359092116355896,1.0,0.0,3.0,1.0,0.0
18024420,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014740943908691,0.409649908542633,0.3729321658611297,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.932798445224762,0.6476615071296692,0.6156793236732483,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820851445198059,0.5542377829551697,0.3897527158260345,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470544219017029,0.4889302253723144,0.4669884443283081,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6829055547714233,0.2503723800182342,1.1517189741134644,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7646789550781,297.2022705078125,284.9501037597656,1.0,0.6944243907928467,0.374069333076477,0.374069333076477,1.0,1.0,-3.599483013153076,1.0128360986709597,2.586646795272827,0.201395958662033,0.9335822463035583,0.9335822463035583,0.0,241.0895233154297,248.0,74640.0078125,0.0,4141.8056640625,1.0,278.1499938964844,282.8607788085937,299.6018371582031,304.4459228515625,293.1499938964844,293.1499938964844,278.1499938964844,35991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653167486190796,1.0,0.0,0.0,3.786910533905029,3.786936044692993,9.568930181558244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3720703125,0.0,1690.82275390625,1895.4371337890625,0.0,3078.877197265625,0.9359686374664308,1.0,0.0,3.0,1.0,0.0
18024480,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014740943908691,0.409649908542633,0.3729321658611297,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.932798445224762,0.6476615071296692,0.6156793236732483,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820851445198059,0.5542377829551697,0.3897527158260345,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470544219017029,0.4889302253723144,0.4669884443283081,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6829055547714233,0.2503723800182342,1.1517189741134644,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7646789550781,297.2022705078125,284.9501037597656,1.0,0.6944243907928467,0.374069333076477,0.374069333076477,1.0,1.0,-3.599483013153076,1.0128360986709597,2.586646795272827,0.201395958662033,0.9335822463035583,0.9335822463035583,0.0,241.0895233154297,248.0,74640.0078125,0.0,4141.8056640625,1.0,278.1499938964844,282.8607788085937,299.6018371582031,304.4459228515625,293.1499938964844,293.1499938964844,278.1499938964844,35991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653167486190796,1.0,0.0,0.0,3.786910533905029,3.786936044692993,9.568930181558244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3720703125,0.0,1690.82275390625,1895.4371337890625,0.0,3078.877197265625,0.9359686374664308,1.0,0.0,3.0,1.0,0.0
18024540,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7988592982292175,0.4093609452247619,0.3727844953536987,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9295386075973512,0.6476232409477234,0.6157633066177368,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8806694149971008,0.5566172003746033,0.3914799094200134,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8448014259338379,0.489198088645935,0.4673569798469543,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6808019876480103,0.2503692209720611,1.1522506475448608,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.75311279296875,297.2024841308594,284.9500427246094,1.0,0.6963104605674744,0.3732689619064331,0.3732689619064331,1.0,1.0,-3.602567195892334,1.0113413333892822,2.5912256240844727,0.1991873681545257,0.9335485696792604,0.9335485696792604,0.0,244.12013244628903,251.0,74645.5390625,0.0,4168.61669921875,1.0,278.1499938964844,282.8609313964844,299.6026916503906,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,35994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652968406677246,1.0,0.0,0.0,3.787066221237183,3.7870917320251465,9.569716894475278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.515625,0.0,1691.0330810546875,1895.4371337890625,0.0,3078.68994140625,0.93600594997406,1.0,0.0,3.0,1.0,0.0
18024600,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7988592982292175,0.4093609452247619,0.3727844953536987,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9295386075973512,0.6476232409477234,0.6157633066177368,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8806694149971008,0.5566172003746033,0.3914799094200134,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8448014259338379,0.489198088645935,0.4673569798469543,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6808019876480103,0.2503692209720611,1.1522506475448608,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.75311279296875,297.2024841308594,284.9500427246094,1.0,0.6963104605674744,0.3732689619064331,0.3732689619064331,1.0,1.0,-3.602567195892334,1.0113413333892822,2.5912256240844727,0.1991873681545257,0.9335485696792604,0.9335485696792604,0.0,244.12013244628903,251.0,74645.5390625,0.0,4168.61669921875,1.0,278.1499938964844,282.8609313964844,299.6026916503906,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,35994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652968406677246,1.0,0.0,0.0,3.787066221237183,3.7870917320251465,9.569716894475278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.515625,0.0,1691.0330810546875,1895.4371337890625,0.0,3078.68994140625,0.93600594997406,1.0,0.0,3.0,1.0,0.0
18024660,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7962873578071594,0.4090630710124969,0.3726288080215454,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9263263940811156,0.6475593447685242,0.6158233880996704,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8793054819107056,0.5590097308158875,0.393216073513031,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8425990343093872,0.4894511997699737,0.4677115678787231,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6787406206130981,0.2503610253334045,1.152759671211243,284.9501037597656,284.95001220703125,302.6736145019531,296.6038513183594,298.74188232421875,297.20269775390625,284.9501037597656,1.0,0.6981828808784485,0.3725768029689789,0.3725768029689789,1.0,1.0,-3.605579614639282,1.0101454257965088,2.5954344272613525,0.1972910165786743,0.9336606860160828,0.9336606860160828,0.0,247.1502380371093,254.0,74655.390625,0.0,4195.27587890625,1.0,278.1499938964844,282.8612670898437,299.6037902832031,304.4486999511719,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865274965763092,1.0,0.0,0.0,3.7873008251190186,3.7873263359069824,9.570902648192714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4189453125,0.0,1691.302734375,1895.4371337890625,0.0,3078.485107421875,0.936058759689331,1.0,0.0,3.0,1.0,0.0
18024720,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7962873578071594,0.4090630710124969,0.3726288080215454,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9263263940811156,0.6475593447685242,0.6158233880996704,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8793054819107056,0.5590097308158875,0.393216073513031,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8425990343093872,0.4894511997699737,0.4677115678787231,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6787406206130981,0.2503610253334045,1.152759671211243,284.9501037597656,284.95001220703125,302.6736145019531,296.6038513183594,298.74188232421875,297.20269775390625,284.9501037597656,1.0,0.6981828808784485,0.3725768029689789,0.3725768029689789,1.0,1.0,-3.605579614639282,1.0101454257965088,2.5954344272613525,0.1972910165786743,0.9336606860160828,0.9336606860160828,0.0,247.1502380371093,254.0,74655.390625,0.0,4195.27587890625,1.0,278.1499938964844,282.8612670898437,299.6037902832031,304.4486999511719,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865274965763092,1.0,0.0,0.0,3.7873008251190186,3.7873263359069824,9.570902648192714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4189453125,0.0,1691.302734375,1895.4371337890625,0.0,3078.485107421875,0.936058759689331,1.0,0.0,3.0,1.0,0.0
18024780,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7937558889389038,0.4087538421154022,0.3724633157253265,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231650829315186,0.6474644541740417,0.6158549189567566,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8779911398887634,0.5614152550697327,0.3949615359306335,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8404425978660583,0.4896863102912903,0.4680496156215668,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6767194867134094,0.2503467500209808,1.1532423496246338,284.9500732421875,284.95001220703125,302.6435852050781,296.6051330566406,298.73046875,297.202880859375,284.9500732421875,1.0,0.7000399231910706,0.3718846440315246,0.3718846440315246,1.0,1.0,-3.608505964279175,1.0089274644851685,2.599578380584717,0.1953899264335632,0.9336762428283693,0.9336762428283693,0.0,250.1795196533203,257.0,74665.5859375,0.0,4221.74169921875,1.0,278.1499938964844,282.86151123046875,299.60504150390625,304.4505920410156,293.1499938964844,293.1499938964844,278.1499938964844,35991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652553558349609,1.0,0.0,0.0,3.787626266479492,3.787651538848877,9.572546559866169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4638671875,0.0,1691.6778564453125,1895.4371337890625,0.0,3078.30078125,0.9361305832862854,1.0,0.0,3.0,1.0,0.0
18024840,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7937558889389038,0.4087538421154022,0.3724633157253265,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231650829315186,0.6474644541740417,0.6158549189567566,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8779911398887634,0.5614152550697327,0.3949615359306335,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8404425978660583,0.4896863102912903,0.4680496156215668,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6767194867134094,0.2503467500209808,1.1532423496246338,284.9500732421875,284.95001220703125,302.6435852050781,296.6051330566406,298.73046875,297.202880859375,284.9500732421875,1.0,0.7000399231910706,0.3718846440315246,0.3718846440315246,1.0,1.0,-3.608505964279175,1.0089274644851685,2.599578380584717,0.1953899264335632,0.9336762428283693,0.9336762428283693,0.0,250.1795196533203,257.0,74665.5859375,0.0,4221.74169921875,1.0,278.1499938964844,282.86151123046875,299.60504150390625,304.4505920410156,293.1499938964844,293.1499938964844,278.1499938964844,35991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652553558349609,1.0,0.0,0.0,3.787626266479492,3.787651538848877,9.572546559866169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4638671875,0.0,1691.6778564453125,1895.4371337890625,0.0,3078.30078125,0.9361305832862854,1.0,0.0,3.0,1.0,0.0
18024900,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7925058603286743,0.4085968136787414,0.3723783791065216,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9216074347496032,0.6474100351333618,0.6158641576766968,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8773506879806519,0.562621533870697,0.395836591720581,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8393816947937012,0.4897999167442322,0.4682149291038513,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.67572420835495,0.2503383457660675,1.1534781455993652,284.9501342773437,284.95001220703125,302.6283264160156,296.6058044433594,298.7247619628906,297.2029724121094,284.9501342773437,1.0,0.700964629650116,0.3715385794639587,0.3715385794639587,1.0,1.0,-3.6099495887756334,1.0083105564117432,2.601639032363892,0.1944351345300674,0.933752417564392,0.933752417564392,0.0,251.6950225830078,257.0,74669.359375,0.0,4234.9443359375,1.0,278.1499938964844,282.8617248535156,299.605712890625,304.4515075683594,293.1499938964844,293.1499938964844,278.1499938964844,35996.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652434349060059,1.0,0.0,0.0,3.787627935409546,3.78765320777893,9.572555654813186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.234375,0.0,1691.71826171875,1895.4371337890625,0.0,3078.189208984375,0.9361328482627868,1.0,0.0,3.0,1.0,0.0
18024960,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7912653088569641,0.4084356725215912,0.3722899854183197,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9200637936592102,0.6473445892333984,0.6158633828163147,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8767226338386536,0.5638312697410583,0.3967143595218658,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8383306264877319,0.4899071156978607,0.4683744311332702,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6747384071350098,0.2503277659416199,1.1537047624588013,284.9500427246094,284.95001220703125,302.6129455566406,296.60650634765625,298.7187805175781,297.2030334472656,284.9500427246094,1.0,0.701884388923645,0.3711519241333008,0.3711519241333008,1.0,1.0,-3.611362934112549,1.0075631141662598,2.603799819946289,0.1933559477329254,0.9336932897567748,0.9336932897567748,0.0,253.2094268798828,260.0,74672.140625,0.0,4248.06982421875,1.0,278.1499938964844,282.8617858886719,299.6063842773437,304.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,35995.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652302026748657,1.0,0.0,0.0,3.787720203399658,3.787745475769043,9.573021770847845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9423828125,0.0,1691.8182373046875,1895.4371337890625,0.0,3078.06494140625,0.9361539483070374,1.0,0.0,3.0,1.0,0.0
