time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7888137698173523,0.4081060290336609,0.3721066117286682,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9170262217521667,0.6471927165985107,0.6158422827720642,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8754990100860596,0.5662586688995361,0.3984752893447876,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8362585306167603,0.4901095032691955,0.4686822593212127,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727955341339111,0.2503027319908142,1.1541409492492676,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7066955566406,297.2031555175781,284.9499206542969,1.0,0.703713595867157,0.3703786432743072,0.3703786432743072,1.0,1.0,-3.614130735397339,1.0060300827026367,2.608100652694702,0.1911712884902954,0.933574676513672,0.933574676513672,0.0,256.2387084960937,263.0,74674.140625,0.0,4274.19580078125,1.0,278.1499938964844,282.8620910644531,299.6077575683594,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36001.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651959300041199,1.0,0.0,0.0,3.787576913833618,3.787602186203003,9.572297585691558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.658203125,0.0,1691.6978759765625,1895.4371337890625,0.0,3077.743408203125,0.9361249208450316,1.0,0.0,3.0,1.0,0.0
18025080,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7888137698173523,0.4081060290336609,0.3721066117286682,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9170262217521667,0.6471927165985107,0.6158422827720642,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8754990100860596,0.5662586688995361,0.3984752893447876,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8362585306167603,0.4901095032691955,0.4686822593212127,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727955341339111,0.2503027319908142,1.1541409492492676,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7066955566406,297.2031555175781,284.9499206542969,1.0,0.703713595867157,0.3703786432743072,0.3703786432743072,1.0,1.0,-3.614130735397339,1.0060300827026367,2.608100652694702,0.1911712884902954,0.933574676513672,0.933574676513672,0.0,256.2387084960937,263.0,74674.140625,0.0,4274.19580078125,1.0,278.1499938964844,282.8620910644531,299.6077575683594,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36001.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651959300041199,1.0,0.0,0.0,3.787576913833618,3.787602186203003,9.572297585691558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.658203125,0.0,1691.6978759765625,1895.4371337890625,0.0,3077.743408203125,0.9361249208450316,1.0,0.0,3.0,1.0,0.0
18025140,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7864013910293579,0.4077660143375397,0.3719139695167541,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9140602350234984,0.6470096111297607,0.6157920956611633,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.874318540096283,0.5686967968940735,0.400243729352951,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8342239260673523,0.4902941584587097,0.4689735174179077,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708905696868896,0.2502722144126892,1.1545528173446655,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69415283203125,297.2032775878906,284.9498596191406,1.0,0.7055279016494751,0.3696053326129913,0.3696053326129913,1.0,1.0,-3.616811990737915,1.0044633150100708,2.612348794937134,0.1889783442020416,0.9334234595298768,0.9334234595298768,0.0,259.2677307128906,266.0,74672.59375,0.0,4300.12548828125,1.0,278.1499938964844,282.8625183105469,299.6088562011719,304.45513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651396632194519,1.0,0.0,0.0,3.787160396575928,3.787185907363892,9.570193242325331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.73046875,0.0,1691.2542724609375,1895.4371337890625,0.0,3077.215576171875,0.936035692691803,1.0,0.0,3.0,1.0,0.0
18025200,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7864013910293579,0.4077660143375397,0.3719139695167541,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9140602350234984,0.6470096111297607,0.6157920956611633,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.874318540096283,0.5686967968940735,0.400243729352951,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8342239260673523,0.4902941584587097,0.4689735174179077,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708905696868896,0.2502722144126892,1.1545528173446655,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69415283203125,297.2032775878906,284.9498596191406,1.0,0.7055279016494751,0.3696053326129913,0.3696053326129913,1.0,1.0,-3.616811990737915,1.0044633150100708,2.612348794937134,0.1889783442020416,0.9334234595298768,0.9334234595298768,0.0,259.2677307128906,266.0,74672.59375,0.0,4300.12548828125,1.0,278.1499938964844,282.8625183105469,299.6088562011719,304.45513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651396632194519,1.0,0.0,0.0,3.787160396575928,3.787185907363892,9.570193242325331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.73046875,0.0,1691.2542724609375,1895.4371337890625,0.0,3077.215576171875,0.936035692691803,1.0,0.0,3.0,1.0,0.0
18025260,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7840273976325989,0.4074142873287201,0.3717115223407745,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9111745357513428,0.6467958688735962,0.615713894367218,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8731783628463745,0.5711424946784973,0.4020178616046905,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8322244882583618,0.4904610514640808,0.4692486226558685,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6690229773521423,0.2502362728118896,1.154941439628601,284.9495544433594,284.95001220703125,302.51031494140625,296.6088562011719,298.6802673339844,297.2033386230469,284.94952392578125,1.0,0.7073277831077576,0.3689199090003967,0.3689199090003967,1.0,1.0,-3.619407176971436,1.0031300783157349,2.616276979446411,0.1870743334293365,0.9329543113708496,0.9329543113708496,0.0,262.2981872558594,269.0,74670.8515625,0.0,4325.86669921875,1.0,278.1499938964844,282.86285400390625,299.6088256835937,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,36008.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651981949806213,1.0,0.0,0.0,3.786795139312744,3.786820650100708,9.568346968080732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.4609375,0.0,1690.819091796875,1895.4371337890625,0.0,3077.764892578125,0.9359546899795532,1.0,0.0,3.0,1.0,0.0
18025320,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7840273976325989,0.4074142873287201,0.3717115223407745,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9111745357513428,0.6467958688735962,0.615713894367218,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8731783628463745,0.5711424946784973,0.4020178616046905,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8322244882583618,0.4904610514640808,0.4692486226558685,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6690229773521423,0.2502362728118896,1.154941439628601,284.9495544433594,284.95001220703125,302.51031494140625,296.6088562011719,298.6802673339844,297.2033386230469,284.94952392578125,1.0,0.7073277831077576,0.3689199090003967,0.3689199090003967,1.0,1.0,-3.619407176971436,1.0031300783157349,2.616276979446411,0.1870743334293365,0.9329543113708496,0.9329543113708496,0.0,262.2981872558594,269.0,74670.8515625,0.0,4325.86669921875,1.0,278.1499938964844,282.86285400390625,299.6088256835937,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,36008.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651981949806213,1.0,0.0,0.0,3.786795139312744,3.786820650100708,9.568346968080732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.4609375,0.0,1690.819091796875,1895.4371337890625,0.0,3077.764892578125,0.9359546899795532,1.0,0.0,3.0,1.0,0.0
18025380,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816930413246155,0.4070513546466827,0.3714995980262756,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.908381164073944,0.6465557813644409,0.6156115531921387,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720776438713074,0.5735937356948853,0.4037960469722748,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8302598595619202,0.4906123578548431,0.4695095121860504,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671940684318542,0.2501959502696991,1.1553107500076294,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6625671386719,297.20343017578125,284.9491882324219,1.0,0.7091150879859924,0.3682344853878021,0.3682344853878021,1.0,1.0,-3.621926307678223,1.0017739534378052,2.620152473449707,0.1852317750453949,0.9322919845581056,0.9322919845581056,0.0,265.3303527832031,272.0,74653.3359375,0.0,4351.44873046875,1.0,278.1499938964844,282.8636169433594,299.6058044433594,304.4522399902344,293.1499938964844,293.1499938964844,278.1499938964844,36035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654370903968811,1.0,0.0,0.0,3.785278797149658,3.785304069519043,9.560685612086672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.630859375,0.0,1689.2191162109375,1895.4371337890625,0.0,3080.006103515625,0.9356285333633424,1.0,0.0,3.0,1.0,0.0
18025440,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816930413246155,0.4070513546466827,0.3714995980262756,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.908381164073944,0.6465557813644409,0.6156115531921387,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720776438713074,0.5735937356948853,0.4037960469722748,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8302598595619202,0.4906123578548431,0.4695095121860504,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671940684318542,0.2501959502696991,1.1553107500076294,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6625671386719,297.20343017578125,284.9491882324219,1.0,0.7091150879859924,0.3682344853878021,0.3682344853878021,1.0,1.0,-3.621926307678223,1.0017739534378052,2.620152473449707,0.1852317750453949,0.9322919845581056,0.9322919845581056,0.0,265.3303527832031,272.0,74653.3359375,0.0,4351.44873046875,1.0,278.1499938964844,282.8636169433594,299.6058044433594,304.4522399902344,293.1499938964844,293.1499938964844,278.1499938964844,36035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654370903968811,1.0,0.0,0.0,3.785278797149658,3.785304069519043,9.560685612086672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.630859375,0.0,1689.2191162109375,1895.4371337890625,0.0,3080.006103515625,0.9356285333633424,1.0,0.0,3.0,1.0,0.0
18025500,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7805370092391968,0.4068631529808044,0.3713881373405456,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9070170521736144,0.6464216709136963,0.6155477166175842,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715389370918274,0.5748203992843628,0.4046862125396728,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8292862772941589,0.4906792938709259,0.4696322381496429,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6662912964820862,0.250173270702362,1.1554852724075315,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6520690917969,297.2034912109375,284.9489440917969,1.0,0.7100024223327637,0.3678917586803436,0.3678917586803436,1.0,1.0,-3.6231441497802734,1.0010815858840942,2.6220626831054688,0.1842920780181884,0.931797206401825,0.931797206401825,0.0,266.8469543457031,272.0,74637.6015625,0.0,4364.14208984375,1.0,278.1499938964844,282.8641357421875,299.6027526855469,304.44879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36054.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655843734741211,1.0,0.0,0.0,3.78403639793396,3.7840616703033447,9.55441009864444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0703125,0.0,1687.8865966796875,1895.4371337890625,0.0,3081.3876953125,0.9353588223457336,1.0,0.0,3.0,1.0,0.0
18025560,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793856859207153,0.4066692590713501,0.3712718784809112,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9056730270385742,0.6462756991386414,0.6154732704162598,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710055351257324,0.5760469436645508,0.4055766761302948,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8283156156539917,0.4907387197017669,0.4697483479976654,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653944253921509,0.2501484751701355,1.1556514501571655,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6406555175781,297.2035217285156,284.9486694335937,1.0,0.7108845710754395,0.36753711104393,0.36753711104393,1.0,1.0,-3.624325752258301,1.0003429651260376,2.6239826679229736,0.1832732409238815,0.9311510920524596,0.9311510920524596,0.0,268.364013671875,275.0,74617.8125,0.0,4376.74853515625,1.0,278.1499938964844,282.8647155761719,299.59869384765625,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,36067.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657401204109192,1.0,0.0,0.0,3.782565116882324,3.782590627670288,9.546982937536086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.6240234375,0.0,1686.23681640625,1895.4371337890625,0.0,3082.848876953125,0.9350377321243286,1.0,0.0,3.0,1.0,0.0
18025620,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770951986312866,0.4062663912773132,0.3710269331932068,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9030489921569824,0.6459531784057617,0.6152968406677246,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699496388435364,0.5784990191459656,0.4073577225208282,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263792991638184,0.4908376038074493,0.469963014125824,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6636158227920532,0.250093549489975,1.1559640169143677,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6153564453125,297.2035522460937,284.9481201171875,1.0,0.7126350402832031,0.3668278157711029,0.3668278157711029,1.0,1.0,-3.626595497131348,0.9988387227058412,2.627756834030152,0.1810105741024017,0.9296197891235352,0.9296197891235352,0.0,271.3995666503906,278.0,74565.65625,0.0,4401.73974609375,1.0,278.1499938964844,282.8662109375,299.5881042480469,304.4308776855469,293.1499938964844,293.1499938964844,278.1499938964844,36096.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661052584648132,1.0,0.0,0.0,3.778688430786133,3.7787137031555176,9.527422548671892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.900390625,0.0,1681.85986328125,1895.4371337890625,0.0,3086.2744140625,0.9341861009597778,1.0,0.0,3.0,1.0,0.0
18025680,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770951986312866,0.4062663912773132,0.3710269331932068,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9030489921569824,0.6459531784057617,0.6152968406677246,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699496388435364,0.5784990191459656,0.4073577225208282,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263792991638184,0.4908376038074493,0.469963014125824,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6636158227920532,0.250093549489975,1.1559640169143677,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6153564453125,297.2035522460937,284.9481201171875,1.0,0.7126350402832031,0.3668278157711029,0.3668278157711029,1.0,1.0,-3.626595497131348,0.9988387227058412,2.627756834030152,0.1810105741024017,0.9296197891235352,0.9296197891235352,0.0,271.3995666503906,278.0,74565.65625,0.0,4401.73974609375,1.0,278.1499938964844,282.8662109375,299.5881042480469,304.4308776855469,293.1499938964844,293.1499938964844,278.1499938964844,36096.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661052584648132,1.0,0.0,0.0,3.778688430786133,3.7787137031555176,9.527422548671892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.900390625,0.0,1681.85986328125,1895.4371337890625,0.0,3086.2744140625,0.9341861009597778,1.0,0.0,3.0,1.0,0.0
18025740,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7748178243637085,0.4058444499969482,0.3707664310932159,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9004788398742676,0.6455916166305542,0.615085780620575,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8689031600952148,0.5809484124183655,0.4091381728649139,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8244444727897644,0.4909106791019439,0.4701552093029022,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6618548035621643,0.2500320971012115,1.156253457069397,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.58709716796875,297.2035522460937,284.9476623535156,1.0,0.7143679857254028,0.3661185204982757,0.3661185204982757,1.0,1.0,-3.628748178482056,0.9973111748695374,2.631437063217163,0.1783551573753357,0.9278368949890136,0.9278368949890136,0.0,274.43682861328125,281.0,74498.1953125,0.0,4426.453125,1.0,278.1499938964844,282.8681640625,299.5743103027344,304.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665492534637451,1.0,0.0,0.0,3.773693084716797,3.7737183570861816,9.502250009063572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.7666015625,0.0,1676.1719970703125,1895.4371337890625,0.0,3090.439208984375,0.9330847859382628,1.0,0.0,3.0,1.0,0.0
18025800,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7748178243637085,0.4058444499969482,0.3707664310932159,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9004788398742676,0.6455916166305542,0.615085780620575,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8689031600952148,0.5809484124183655,0.4091381728649139,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8244444727897644,0.4909106791019439,0.4701552093029022,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6618548035621643,0.2500320971012115,1.156253457069397,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.58709716796875,297.2035522460937,284.9476623535156,1.0,0.7143679857254028,0.3661185204982757,0.3661185204982757,1.0,1.0,-3.628748178482056,0.9973111748695374,2.631437063217163,0.1783551573753357,0.9278368949890136,0.9278368949890136,0.0,274.43682861328125,281.0,74498.1953125,0.0,4426.453125,1.0,278.1499938964844,282.8681640625,299.5743103027344,304.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665492534637451,1.0,0.0,0.0,3.773693084716797,3.7737183570861816,9.502250009063572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.7666015625,0.0,1676.1719970703125,1895.4371337890625,0.0,3090.439208984375,0.9330847859382628,1.0,0.0,3.0,1.0,0.0
18025860,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7725542783737183,0.4054031372070312,0.3704896569252014,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8979105353355408,0.6451883316040039,0.6148370504379272,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8678659200668335,0.5833944082260132,0.4109173119068146,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8225080966949463,0.4909558892250061,0.4703226685523987,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6601121425628662,0.2499646991491317,1.1565210819244385,284.9474182128906,284.95001220703125,302.1129455566406,296.554931640625,298.5562438964844,297.2034606933594,284.9474182128906,1.0,0.7160822749137878,0.3654889166355133,0.3654889166355133,1.0,1.0,-3.6307778358459473,0.9960035681724548,2.6347744464874268,0.1755430996417999,0.9259914755821228,0.9259914755821228,0.0,277.4744567871094,284.0,74418.1015625,0.0,4450.857421875,1.0,278.1499938964844,282.87066650390625,299.5571594238281,304.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36155.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670472502708435,1.0,0.0,0.0,3.76760506629944,3.7676303386688232,9.471614816902728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.576171875,0.0,1669.1912841796875,1895.4371337890625,0.0,3095.111083984375,0.9317372441291808,1.0,0.0,3.0,1.0,0.0
18025920,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7725542783737183,0.4054031372070312,0.3704896569252014,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8979105353355408,0.6451883316040039,0.6148370504379272,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8678659200668335,0.5833944082260132,0.4109173119068146,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8225080966949463,0.4909558892250061,0.4703226685523987,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6601121425628662,0.2499646991491317,1.1565210819244385,284.9474182128906,284.95001220703125,302.1129455566406,296.554931640625,298.5562438964844,297.2034606933594,284.9474182128906,1.0,0.7160822749137878,0.3654889166355133,0.3654889166355133,1.0,1.0,-3.6307778358459473,0.9960035681724548,2.6347744464874268,0.1755430996417999,0.9259914755821228,0.9259914755821228,0.0,277.4744567871094,284.0,74418.1015625,0.0,4450.857421875,1.0,278.1499938964844,282.87066650390625,299.5571594238281,304.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36155.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670472502708435,1.0,0.0,0.0,3.76760506629944,3.7676303386688232,9.471614816902728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.576171875,0.0,1669.1912841796875,1895.4371337890625,0.0,3095.111083984375,0.9317372441291808,1.0,0.0,3.0,1.0,0.0
18025980,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7703153491020203,0.4049407839775085,0.370194524526596,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8953549861907959,0.6447368860244751,0.6145442724227905,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8668495416641235,0.5858343243598938,0.4126929640769958,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8205766677856445,0.4909687936306,0.4704606831073761,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.658397912979126,0.2498918622732162,1.156766057014465,284.9471130371094,284.95001220703125,302.00103759765625,296.5343322753906,298.52276611328125,297.2032775878906,284.9471130371094,1.0,0.7177754640579224,0.3648592829704284,0.3648592829704284,1.0,1.0,-3.6326653957366943,0.9946603178977966,2.638005018234253,0.1726175546646118,0.9238952398300172,0.9238952398300172,0.0,280.51202392578125,287.0,74323.2421875,0.0,4474.89697265625,1.0,278.1499938964844,282.8734436035156,299.5366516113281,304.3659973144531,293.1499938964844,293.1499938964844,278.1499938964844,36180.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867587149143219,1.0,0.0,0.0,3.7605738639831534,3.760599136352539,9.436296295461944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.0830078125,0.0,1661.091796875,1895.4371337890625,0.0,3100.176025390625,0.9301743507385254,1.0,0.0,3.0,1.0,0.0
18026040,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7703153491020203,0.4049407839775085,0.370194524526596,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8953549861907959,0.6447368860244751,0.6145442724227905,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8668495416641235,0.5858343243598938,0.4126929640769958,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8205766677856445,0.4909687936306,0.4704606831073761,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.658397912979126,0.2498918622732162,1.156766057014465,284.9471130371094,284.95001220703125,302.00103759765625,296.5343322753906,298.52276611328125,297.2032775878906,284.9471130371094,1.0,0.7177754640579224,0.3648592829704284,0.3648592829704284,1.0,1.0,-3.6326653957366943,0.9946603178977966,2.638005018234253,0.1726175546646118,0.9238952398300172,0.9238952398300172,0.0,280.51202392578125,287.0,74323.2421875,0.0,4474.89697265625,1.0,278.1499938964844,282.8734436035156,299.5366516113281,304.3659973144531,293.1499938964844,293.1499938964844,278.1499938964844,36180.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867587149143219,1.0,0.0,0.0,3.7605738639831534,3.760599136352539,9.436296295461944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.0830078125,0.0,1661.091796875,1895.4371337890625,0.0,3100.176025390625,0.9301743507385254,1.0,0.0,3.0,1.0,0.0
18026100,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7692091464996338,0.4047048091888428,0.3700428903102875,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8940880298614502,0.6445005536079407,0.6143881678581238,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8663516044616699,0.5870527625083923,0.4135798215866089,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.819616436958313,0.4909680187702179,0.4705231487751007,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6575538516044617,0.2498542964458465,1.1568835973739624,284.9468994140625,284.95001220703125,301.94189453125,296.5228576660156,298.5054931640625,297.20318603515625,284.9468688964844,1.0,0.7186172604560852,0.3645444810390472,0.3645444810390472,1.0,1.0,-3.6335771083831774,0.993976354598999,2.63960075378418,0.1711689680814743,0.9227270483970642,0.9227270483970642,0.0,282.0322570800781,287.0,74273.15625,0.0,4486.84765625,1.0,278.1499938964844,282.87481689453125,299.52569580078125,304.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36189.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679171800613403,1.0,0.0,0.0,3.756947755813599,3.756972789764404,9.418106401426484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.755859375,0.0,1656.898681640625,1895.4371337890625,0.0,3103.27197265625,0.9293667674064636,1.0,0.0,3.0,1.0,0.0
18026160,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7681114673614502,0.4044642448425293,0.369886964559555,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8928269743919373,0.6442524790763855,0.6142212748527527,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8658607006072998,0.5882688760757446,0.4144652783870697,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8186583518981934,0.4909592568874359,0.4705782830715179,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6567186117172241,0.2498153299093246,1.156995415687561,284.9466247558594,284.95001220703125,301.8807678222656,296.5106506347656,298.4872131347656,297.2030029296875,284.9466247558594,1.0,0.7194539904594421,0.3641904294490814,0.3641904294490814,1.0,1.0,-3.634453773498535,0.9931622743606568,2.641291379928589,0.1696222871541977,0.9214459657669068,0.9214459657669068,0.0,283.5522766113281,290.0,74215.328125,0.0,4498.70654296875,1.0,278.1499938964844,282.8762512207031,299.5137023925781,304.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36208.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682435750961304,1.0,0.0,0.0,3.752849102020264,3.752874135971069,9.397567737323698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.8271484375,0.0,1652.2349853515625,1895.4371337890625,0.0,3106.333984375,0.9284568428993224,1.0,0.0,3.0,1.0,0.0
18026220,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.765995442867279,0.403969407081604,0.3695588409900665,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8903875350952148,0.6437212824821472,0.6138496398925781,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8649622201919556,0.5906984210014343,0.4162304699420929,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8168023228645325,0.4909195303916931,0.4706625938415527,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6551225781440735,0.2497387081384658,1.1572003364562988,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.44921875,297.2026062011719,284.9461975097656,1.0,0.7211101055145264,0.3634822964668274,0.3634822964668274,1.0,1.0,-3.63608455657959,0.99140602350235,2.6446785926818848,0.1679797768592834,0.9186751246452332,0.9186751246452332,0.0,286.5928039550781,293.0,74085.7578125,0.0,4522.1044921875,1.0,278.1499938964844,282.87945556640625,299.4871826171875,304.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36238.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688956499099731,1.0,0.0,0.0,3.743742227554321,3.743767261505127,9.352014558317024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.0986328125,0.0,1641.8116455078125,1895.4371337890625,0.0,3112.451171875,0.9264347553253174,1.0,0.0,3.0,1.0,0.0
18026280,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.765995442867279,0.403969407081604,0.3695588409900665,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8903875350952148,0.6437212824821472,0.6138496398925781,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8649622201919556,0.5906984210014343,0.4162304699420929,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8168023228645325,0.4909195303916931,0.4706625938415527,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6551225781440735,0.2497387081384658,1.1572003364562988,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.44921875,297.2026062011719,284.9461975097656,1.0,0.7211101055145264,0.3634822964668274,0.3634822964668274,1.0,1.0,-3.63608455657959,0.99140602350235,2.6446785926818848,0.1679797768592834,0.9186751246452332,0.9186751246452332,0.0,286.5928039550781,293.0,74085.7578125,0.0,4522.1044921875,1.0,278.1499938964844,282.87945556640625,299.4871826171875,304.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36238.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688956499099731,1.0,0.0,0.0,3.743742227554321,3.743767261505127,9.352014558317024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.0986328125,0.0,1641.8116455078125,1895.4371337890625,0.0,3112.451171875,0.9264347553253174,1.0,0.0,3.0,1.0,0.0
18026340,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7639338374137878,0.4034566283226013,0.3692134320735931,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8879980444908142,0.6431451439857483,0.6134352684020996,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8641148209571838,0.5931192636489868,0.4179891645908355,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8149734139442444,0.4908493459224701,0.4707177579402923,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6535796523094177,0.2496585100889206,1.157386302947998,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.409423828125,297.2020568847656,284.9458923339844,1.0,0.7227462530136108,0.3627741634845733,0.3627741634845733,1.0,1.0,-3.6375794410705566,0.9895695447921752,2.648009777069092,0.1670306175947189,0.9157721996307372,0.9157721996307372,0.0,289.6335754394531,296.0,73940.1484375,0.0,4545.1474609375,1.0,278.1499938964844,282.8830261230469,299.45782470703125,304.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,36266.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695819973945618,1.0,0.0,0.0,3.7335574626922607,3.7335822582244873,9.301199384026404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.0546875,0.0,1630.1741943359375,1895.4371337890625,0.0,3118.8896484375,0.9241703748703004,1.0,0.0,3.0,1.0,0.0
18026400,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7639338374137878,0.4034566283226013,0.3692134320735931,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8879980444908142,0.6431451439857483,0.6134352684020996,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8641148209571838,0.5931192636489868,0.4179891645908355,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8149734139442444,0.4908493459224701,0.4707177579402923,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6535796523094177,0.2496585100889206,1.157386302947998,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.409423828125,297.2020568847656,284.9458923339844,1.0,0.7227462530136108,0.3627741634845733,0.3627741634845733,1.0,1.0,-3.6375794410705566,0.9895695447921752,2.648009777069092,0.1670306175947189,0.9157721996307372,0.9157721996307372,0.0,289.6335754394531,296.0,73940.1484375,0.0,4545.1474609375,1.0,278.1499938964844,282.8830261230469,299.45782470703125,304.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,36266.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695819973945618,1.0,0.0,0.0,3.7335574626922607,3.7335822582244873,9.301199384026404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.0546875,0.0,1630.1741943359375,1895.4371337890625,0.0,3118.8896484375,0.9241703748703004,1.0,0.0,3.0,1.0,0.0
18026460,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7619010806083679,0.4029275476932525,0.3688533306121826,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8856263160705566,0.6425228714942932,0.6129782795906067,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8632873892784119,0.5955295562744141,0.4197408854961395,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8131412267684937,0.4907473027706146,0.4707435667514801,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520651578903198,0.2495728284120559,1.157550573348999,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3687438964844,297.2012939453125,284.9457702636719,1.0,0.7243622541427612,0.3622017502784729,0.3622017502784729,1.0,1.0,-3.6389353275299072,0.988101363182068,2.650834083557129,0.1665658354759216,0.9129146933555604,0.9129146933555604,0.0,292.67529296875,299.0,73788.4375,0.0,4567.826171875,1.0,278.1499938964844,282.8869323730469,299.4259338378906,304.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36283.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870318591594696,1.0,0.0,0.0,3.722803831100464,3.7228286266326895,9.247696652892046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.4169921875,0.0,1617.851806640625,1895.4371337890625,0.0,3125.798828125,0.9217731356620787,1.0,0.0,3.0,1.0,0.0
18026520,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7619010806083679,0.4029275476932525,0.3688533306121826,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8856263160705566,0.6425228714942932,0.6129782795906067,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8632873892784119,0.5955295562744141,0.4197408854961395,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8131412267684937,0.4907473027706146,0.4707435667514801,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520651578903198,0.2495728284120559,1.157550573348999,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3687438964844,297.2012939453125,284.9457702636719,1.0,0.7243622541427612,0.3622017502784729,0.3622017502784729,1.0,1.0,-3.6389353275299072,0.988101363182068,2.650834083557129,0.1665658354759216,0.9129146933555604,0.9129146933555604,0.0,292.67529296875,299.0,73788.4375,0.0,4567.826171875,1.0,278.1499938964844,282.8869323730469,299.4259338378906,304.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36283.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870318591594696,1.0,0.0,0.0,3.722803831100464,3.7228286266326895,9.247696652892046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.4169921875,0.0,1617.851806640625,1895.4371337890625,0.0,3125.798828125,0.9217731356620787,1.0,0.0,3.0,1.0,0.0
18026580,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598481774330139,0.4023786783218384,0.3684798181056976,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8832126259803772,0.641849160194397,0.6124782562255859,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624226450920105,0.5979238152503967,0.4214852154254913,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.811249852180481,0.4906084835529327,0.4707397222518921,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505352854728699,0.2494768500328064,1.1576910018920898,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3270263671875,297.2003173828125,284.9456787109375,1.0,0.7259578108787537,0.36162930727005,0.36162930727005,1.0,1.0,-3.640147686004639,0.986656367778778,2.653491258621216,0.164905846118927,0.9099842309951782,0.9099842309951782,0.0,295.7175598144531,302.0,73626.9609375,0.0,4590.125,1.0,278.1499938964844,282.8909912109375,299.3915710449219,304.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,36300.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711013197898865,1.0,0.0,0.0,3.711469650268554,3.711494445800781,9.191473395731008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.6494140625,0.0,1604.9227294921875,1895.4371337890625,0.0,3133.14111328125,0.9192441701889038,1.0,0.0,3.0,1.0,0.0
18026640,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598481774330139,0.4023786783218384,0.3684798181056976,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8832126259803772,0.641849160194397,0.6124782562255859,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624226450920105,0.5979238152503967,0.4214852154254913,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.811249852180481,0.4906084835529327,0.4707397222518921,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505352854728699,0.2494768500328064,1.1576910018920898,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3270263671875,297.2003173828125,284.9456787109375,1.0,0.7259578108787537,0.36162930727005,0.36162930727005,1.0,1.0,-3.640147686004639,0.986656367778778,2.653491258621216,0.164905846118927,0.9099842309951782,0.9099842309951782,0.0,295.7175598144531,302.0,73626.9609375,0.0,4590.125,1.0,278.1499938964844,282.8909912109375,299.3915710449219,304.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,36300.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711013197898865,1.0,0.0,0.0,3.711469650268554,3.711494445800781,9.191473395731008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.6494140625,0.0,1604.9227294921875,1895.4371337890625,0.0,3133.14111328125,0.9192441701889038,1.0,0.0,3.0,1.0,0.0
18026700,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7588070631027222,0.4020968675613403,0.3682886958122253,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8819819688796997,0.6414951086044312,0.6122144460678101,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8619675040245056,0.5991150140762329,0.4223549664020538,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8102728128433228,0.4905264675617218,0.4707282781600952,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6497581005096436,0.2494247406721115,1.1577532291412354,284.9456787109375,284.95001220703125,301.264404296875,296.36962890625,298.3058776855469,297.19976806640625,284.9456787109375,1.0,0.7267488837242126,0.3613430857658386,0.3613430857658386,1.0,1.0,-3.6407063007354736,0.9859498143196106,2.654756546020508,0.163403034210205,0.9085326790809632,0.9085326790809632,0.0,297.2391967773437,302.0,73542.703125,0.0,4601.1513671875,1.0,278.1499938964844,282.8930969238281,299.37359619140625,304.15478515625,293.1499938964844,293.1499938964844,278.1499938964844,36310.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715153336524963,1.0,0.0,0.0,3.705552339553833,3.705576896667481,9.16218766633392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.00390625,0.0,1598.2176513671875,1895.4371337890625,0.0,3137.02490234375,0.9179246425628662,1.0,0.0,3.0,1.0,0.0
18026760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.757758617401123,0.4018078446388244,0.3680921196937561,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.880738377571106,0.6411255598068237,0.6119368076324463,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.861501157283783,0.6003015041351318,0.423222005367279,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092763423919678,0.4904337525367737,0.4707072973251343,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489757299423218,0.2493702322244644,1.1578068733215332,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2845153808594,297.19921875,284.945556640625,1.0,0.7275332808494568,0.3610414862632751,0.3610414862632751,1.0,1.0,-3.641216278076172,0.985197126865387,2.6560192108154297,0.1615055203437805,0.9069852232933044,0.9069852232933044,0.0,298.76080322265625,305.0,73456.3671875,0.0,4612.04541015625,1.0,278.1499938964844,282.8951416015625,299.3549194335937,304.130615234375,293.1499938964844,293.1499938964844,278.1499938964844,36315.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719267249107361,1.0,0.0,0.0,3.699609279632568,3.699633836746216,9.13282178771624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.9365234375,0.0,1591.455810546875,1895.4371337890625,0.0,3140.8837890625,0.9165974855422974,1.0,0.0,3.0,1.0,0.0
18026820,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7557011842727661,0.4012050926685333,0.3676764369010925,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8782941699028015,0.6403511762619019,0.611345112323761,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.860610842704773,0.6026679277420044,0.424949049949646,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8072957992553711,0.4902257323265075,0.4706408977508545,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6474542617797852,0.2492617666721344,1.1579009294509888,284.945556640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2415771484375,297.1982727050781,284.945556640625,1.0,0.7290845513343811,0.3604382276535034,0.3604382276535034,1.0,1.0,-3.6421127319335938,0.98361337184906,2.658499240875244,0.1583715081214904,0.90400367975235,0.90400367975235,0.0,301.8031311035156,308.0,73274.3828125,0.0,4633.49169921875,1.0,278.1499938964844,282.8995056152344,299.31597900390625,304.07989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36332.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727546334266663,1.0,0.0,0.0,3.6870436668396,3.687067985534668,9.070888609130634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8837890625,0.0,1577.2825927734375,1895.4371337890625,0.0,3148.648681640625,0.9137952327728271,1.0,0.0,3.0,1.0,0.0
