time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7557011842727661,0.4012050926685333,0.3676764369010925,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8782941699028015,0.6403511762619019,0.611345112323761,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.860610842704773,0.6026679277420044,0.424949049949646,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8072957992553711,0.4902257323265075,0.4706408977508545,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6474542617797852,0.2492617666721344,1.1579009294509888,284.945556640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2415771484375,297.1982727050781,284.945556640625,1.0,0.7290845513343811,0.3604382276535034,0.3604382276535034,1.0,1.0,-3.6421127319335938,0.98361337184906,2.658499240875244,0.1583715081214904,0.90400367975235,0.90400367975235,0.0,301.8031311035156,308.0,73274.3828125,0.0,4633.49169921875,1.0,278.1499938964844,282.8995056152344,299.31597900390625,304.07989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36332.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727546334266663,1.0,0.0,0.0,3.6870436668396,3.687067985534668,9.070888609130634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8837890625,0.0,1577.2825927734375,1895.4371337890625,0.0,3148.648681640625,0.9137952327728271,1.0,0.0,3.0,1.0,0.0
18026940,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536751627922058,0.4005700647830963,0.3672337234020233,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8758856058120728,0.6395376920700073,0.6107169389724731,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597517609596252,0.6050239205360413,0.4266689419746399,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8053086996078491,0.4899916648864746,0.4705500602722168,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459711790084839,0.2491507977247238,1.1579835414886477,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1986389160156,297.19744873046875,284.9454345703125,1.0,0.7306177020072937,0.3598349690437317,0.3598349690437317,1.0,1.0,-3.642881393432617,0.9819710850715636,2.6609103679656982,0.1555590629577636,0.9008858799934388,0.9008858799934388,0.0,304.84686279296875,311.0,73087.46875,0.0,4654.5986328125,1.0,278.1499938964844,282.9037780761719,299.2755432128906,304.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,36341.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736319541931152,1.0,0.0,0.0,3.674323081970215,3.674347400665283,9.008406891553022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.8544921875,0.0,1562.9716796875,1895.4371337890625,0.0,3156.87744140625,0.9109544157981871,1.0,0.0,3.0,1.0,0.0
18027000,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536751627922058,0.4005700647830963,0.3672337234020233,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8758856058120728,0.6395376920700073,0.6107169389724731,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597517609596252,0.6050239205360413,0.4266689419746399,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8053086996078491,0.4899916648864746,0.4705500602722168,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459711790084839,0.2491507977247238,1.1579835414886477,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1986389160156,297.19744873046875,284.9454345703125,1.0,0.7306177020072937,0.3598349690437317,0.3598349690437317,1.0,1.0,-3.642881393432617,0.9819710850715636,2.6609103679656982,0.1555590629577636,0.9008858799934388,0.9008858799934388,0.0,304.84686279296875,311.0,73087.46875,0.0,4654.5986328125,1.0,278.1499938964844,282.9037780761719,299.2755432128906,304.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,36341.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736319541931152,1.0,0.0,0.0,3.674323081970215,3.674347400665283,9.008406891553022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.8544921875,0.0,1562.9716796875,1895.4371337890625,0.0,3156.87744140625,0.9109544157981871,1.0,0.0,3.0,1.0,0.0
18027060,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7517206072807312,0.3999035954475403,0.3667567670345306,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8735629916191101,0.6386795043945312,0.6100414395332336,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8589744567871094,0.6073702573776245,0.4283782243728637,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8033806085586548,0.4897292256355285,0.4704273045063019,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6445634365081787,0.2490409612655639,1.158046841621399,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1559753417969,297.19677734375,284.9453430175781,1.0,0.7321277260780334,0.3592627048492431,0.3592627048492431,1.0,1.0,-3.643481492996216,0.9802918434143066,2.663189649581909,0.1544905453920364,0.8977363705635071,0.8977363705635071,0.0,307.8909606933594,314.0,72893.734375,0.0,4675.24169921875,1.0,278.1499938964844,282.9081115722656,299.2334289550781,303.9724426269531,293.1499938964844,293.1499938964844,278.45001220703125,36349.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745096921920776,1.0,0.0,0.0,3.661242723464966,3.661267042160034,8.944382443587529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.16015625,0.0,1548.336669921875,1895.4371337890625,0.0,3165.10888671875,0.9080349206924438,1.0,0.0,3.0,1.0,0.0
18027120,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7517206072807312,0.3999035954475403,0.3667567670345306,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8735629916191101,0.6386795043945312,0.6100414395332336,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8589744567871094,0.6073702573776245,0.4283782243728637,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8033806085586548,0.4897292256355285,0.4704273045063019,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6445634365081787,0.2490409612655639,1.158046841621399,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1559753417969,297.19677734375,284.9453430175781,1.0,0.7321277260780334,0.3592627048492431,0.3592627048492431,1.0,1.0,-3.643481492996216,0.9802918434143066,2.663189649581909,0.1544905453920364,0.8977363705635071,0.8977363705635071,0.0,307.8909606933594,314.0,72893.734375,0.0,4675.24169921875,1.0,278.1499938964844,282.9081115722656,299.2334289550781,303.9724426269531,293.1499938964844,293.1499938964844,278.45001220703125,36349.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745096921920776,1.0,0.0,0.0,3.661242723464966,3.661267042160034,8.944382443587529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.16015625,0.0,1548.336669921875,1895.4371337890625,0.0,3165.10888671875,0.9080349206924438,1.0,0.0,3.0,1.0,0.0
18027180,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7508066892623901,0.3998521268367767,0.3665944039821625,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8724515438079834,0.6385407447814941,0.6097774505615234,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8587254881858826,0.6090565323829651,0.4294332563877105,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8024739623069763,0.4898521602153778,0.4704478979110718,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.643912672996521,0.249132439494133,1.1583147048950195,285.0443115234375,284.95001220703125,300.66094970703125,296.2049560546875,298.1344299316406,297.1993713378906,285.0431823730469,1.0,0.7330114245414734,0.3589422106742859,0.3589422106742859,1.0,1.0,-3.644580602645874,0.979591965675354,2.6649885177612305,0.1539743840694427,0.982354998588562,0.982354998588562,0.0,309.4556579589844,314.0,72101.0859375,0.0,4688.08544921875,1.0,278.4114074707031,283.02752685546875,299.18212890625,303.7784729003906,293.1499938964844,293.1499938964844,278.45001220703125,32890.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704175353050232,1.0,0.0,0.0,3.73207426071167,3.7320985794067374,9.293811444877064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.6240234375,0.0,1602.6258544921875,1895.4371337890625,0.0,3126.727294921875,0.9225009083747864,1.0,0.0,3.0,1.0,0.0
18027240,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7503467798233032,0.3998028635978699,0.3666397631168365,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.871850848197937,0.6384384036064148,0.6097707748413086,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8587952852249146,0.6103630065917969,0.4304139912128448,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8020192384719849,0.489965558052063,0.4706262052059173,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6436101794242859,0.2492373436689376,1.158992052078247,285.0169982910156,284.95001220703125,300.5959777832031,296.185791015625,298.1178283691406,297.2015991210937,285.01483154296875,1.0,0.7337942123413086,0.3586904406547546,0.3586904406547546,1.0,1.0,-3.6468381881713854,0.9794582724571228,2.667379856109619,0.1541471183300018,0.9884185791015624,0.9884185791015624,0.0,310.5227355957031,317.0,72290.828125,0.0,4701.09228515625,1.0,278.4432373046875,283.0054016113281,299.17938232421875,303.8318176269531,293.1499938964844,293.1499938964844,278.1499938964844,32913.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707101345062256,1.0,0.0,0.0,3.789881467819214,3.78990626335144,9.583949349689649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.54296875,0.0,1670.45556640625,1895.4371337890625,0.0,3129.471923828125,0.934357762336731,1.0,0.0,3.0,1.0,0.0
18027300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7494343519210815,0.3991854786872864,0.3664383888244629,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8707635998725891,0.6377235651016235,0.6094911694526672,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8584589958190918,0.611211359500885,0.4313008785247803,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8011270761489868,0.4896282851696014,0.4706271886825561,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6429992914199829,0.2491090148687362,1.159359097480774,284.8749694824219,284.95001220703125,300.5226745605469,296.1637878417969,298.09539794921875,297.19921875,284.87237548828125,1.0,0.7346290946006775,0.3584043085575104,0.3584043085575104,1.0,1.0,-3.647780418395996,0.978790283203125,2.668990135192871,0.1543136686086654,0.8933377265930176,0.8933377265930176,0.0,312.0931091308594,317.0,73295.1015625,0.0,4713.52880859375,1.0,278.1945495605469,282.84796142578125,299.20166015625,304.04180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36826.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769873380661011,1.0,0.0,0.0,3.769954442977905,3.76997971534729,9.483430289947136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.6376953125,0.0,1677.1470947265625,1895.4371337890625,0.0,3188.3408203125,0.9307559728622437,1.0,0.0,3.0,1.0,0.0
18027360,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7479438781738281,0.3984139859676361,0.3658255636692047,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8690653443336487,0.6367989182472229,0.6087288856506348,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8575212955474854,0.6119095683097839,0.4318329691886902,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7996525168418884,0.4891083836555481,0.4702464044094085,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6419385671615601,0.2488461881875991,1.158719182014465,284.8948059082031,284.95001220703125,300.45001220703125,296.1416320800781,298.07196044921875,297.1952514648437,284.89605712890625,1.0,0.7352780103683472,0.3581020534038543,0.3581020534038543,1.0,1.0,-3.645542621612549,0.9770987033843994,2.6684439182281494,0.1536519974470138,0.8828622102737427,0.8828622102737427,0.0,314.0859375,320.0,72895.7890625,0.0,4719.63232421875,1.0,278.1567687988281,282.8692321777344,299.16619873046875,303.9420166015625,293.1499938964844,293.1499938964844,278.45001220703125,38401.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87898188829422,1.0,0.0,0.0,3.695586919784546,3.695611715316773,9.1129743395868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.3564453125,0.0,1602.6712646484375,1895.4371337890625,0.0,3207.038330078125,0.917288601398468,1.0,0.0,3.0,1.0,0.0
18027420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7461369037628174,0.3980869352817535,0.3653739690780639,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8668614029884338,0.6362099647521973,0.6079923510551453,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8568800687789917,0.6146873235702515,0.4336049556732178,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7978020906448364,0.489055186510086,0.4700703918933868,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6406087279319763,0.2488540560007095,1.1586328744888306,284.99176025390625,284.95001220703125,300.3072814941406,296.0970764160156,298.0343322753906,297.19854736328125,284.990478515625,1.0,0.7366978526115417,0.3574975728988647,0.3574975728988647,1.0,1.0,-3.6459169387817374,0.9753236770629884,2.67059326171875,0.1507553905248642,0.966045379638672,0.966045379638672,0.0,316.9604187011719,323.0,72024.875,0.0,4738.62109375,1.0,278.4434509277344,282.99090576171875,299.0880126953125,303.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,33975.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740552067756653,1.0,0.0,0.0,3.786695957183838,3.786720991134644,9.56784560912638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.427734375,0.0,1674.9150390625,1895.4371337890625,0.0,3160.846923828125,0.934368371963501,1.0,0.0,3.0,1.0,0.0
18027480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7461369037628174,0.3980869352817535,0.3653739690780639,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8668614029884338,0.6362099647521973,0.6079923510551453,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8568800687789917,0.6146873235702515,0.4336049556732178,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7978020906448364,0.489055186510086,0.4700703918933868,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6406087279319763,0.2488540560007095,1.1586328744888306,284.99176025390625,284.95001220703125,300.3072814941406,296.0970764160156,298.0343322753906,297.19854736328125,284.990478515625,1.0,0.7366978526115417,0.3574975728988647,0.3574975728988647,1.0,1.0,-3.6459169387817374,0.9753236770629884,2.67059326171875,0.1507553905248642,0.966045379638672,0.966045379638672,0.0,316.9604187011719,323.0,72024.875,0.0,4738.62109375,1.0,278.4434509277344,282.99090576171875,299.0880126953125,303.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,33975.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740552067756653,1.0,0.0,0.0,3.786695957183838,3.786720991134644,9.56784560912638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.427734375,0.0,1674.9150390625,1895.4371337890625,0.0,3160.846923828125,0.934368371963501,1.0,0.0,3.0,1.0,0.0
18027540,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7438138723373413,0.3967869877815246,0.3645821809768677,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8641217350959778,0.6345924139022827,0.6068976521492004,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8556565046310425,0.6163373589515686,0.4350510239601135,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.795446515083313,0.488210380077362,0.4696410000324249,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6389490365982056,0.2484600991010666,1.158155083656311,284.897705078125,284.95001220703125,300.1687927246094,296.0524597167969,297.99169921875,297.1933288574219,284.8988647460937,1.0,0.7380558848381042,0.3568931221961975,0.3568931221961975,1.0,1.0,-3.6443004608154297,0.972972333431244,2.671328067779541,0.1466335356235504,0.872594952583313,0.872594952583313,0.0,320.3279113769531,326.0,72429.734375,0.0,4755.021484375,1.0,278.1568603515625,282.8810119628906,299.0715637207031,303.81573486328125,293.1499938964844,293.1499938964844,278.45001220703125,38900.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811234831809998,1.0,0.0,0.0,3.662962913513184,3.66298770904541,8.952789016802853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.169921875,0.0,1569.4154052734375,1895.4371337890625,0.0,3227.1083984375,0.9105553030967712,1.0,0.0,3.0,1.0,0.0
18027600,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7438138723373413,0.3967869877815246,0.3645821809768677,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8641217350959778,0.6345924139022827,0.6068976521492004,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8556565046310425,0.6163373589515686,0.4350510239601135,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.795446515083313,0.488210380077362,0.4696410000324249,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6389490365982056,0.2484600991010666,1.158155083656311,284.897705078125,284.95001220703125,300.1687927246094,296.0524597167969,297.99169921875,297.1933288574219,284.8988647460937,1.0,0.7380558848381042,0.3568931221961975,0.3568931221961975,1.0,1.0,-3.6443004608154297,0.972972333431244,2.671328067779541,0.1466335356235504,0.872594952583313,0.872594952583313,0.0,320.3279113769531,326.0,72429.734375,0.0,4755.021484375,1.0,278.1568603515625,282.8810119628906,299.0715637207031,303.81573486328125,293.1499938964844,293.1499938964844,278.45001220703125,38900.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811234831809998,1.0,0.0,0.0,3.662962913513184,3.66298770904541,8.952789016802853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.169921875,0.0,1569.4154052734375,1895.4371337890625,0.0,3227.1083984375,0.9105553030967712,1.0,0.0,3.0,1.0,0.0
18027660,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7422075271606445,0.3965244591236114,0.3642176687717438,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.86211758852005,0.6340318918228149,0.6062156558036804,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8552007079124451,0.6191922426223755,0.4369018971920013,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7937705516815186,0.4881939888000488,0.4695164561271667,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6377763152122498,0.2485160380601883,1.1582781076431274,284.99285888671875,284.95001220703125,300.0356140136719,296.0082092285156,297.9577331542969,297.1973571777344,284.991943359375,1.0,0.7394564151763916,0.3563712835311889,0.3563712835311889,1.0,1.0,-3.645252227783203,0.9716736078262328,2.67357873916626,0.1431383192539215,0.9555237293243408,0.9555237293243408,0.0,323.0180969238281,329.0,71593.3828125,0.0,4774.49609375,1.0,278.4424133300781,283.0007019042969,298.9970703125,303.6080322265625,293.1499938964844,293.1499938964844,278.1499938964844,34026.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757138848304749,1.0,0.0,0.0,3.75471568107605,3.754740238189697,9.406919048160488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.4169921875,0.0,1637.6339111328125,1895.4371337890625,0.0,3176.400634765625,0.9274783730506896,1.0,0.0,3.0,1.0,0.0
18027720,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7422075271606445,0.3965244591236114,0.3642176687717438,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.86211758852005,0.6340318918228149,0.6062156558036804,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8552007079124451,0.6191922426223755,0.4369018971920013,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7937705516815186,0.4881939888000488,0.4695164561271667,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6377763152122498,0.2485160380601883,1.1582781076431274,284.99285888671875,284.95001220703125,300.0356140136719,296.0082092285156,297.9577331542969,297.1973571777344,284.991943359375,1.0,0.7394564151763916,0.3563712835311889,0.3563712835311889,1.0,1.0,-3.645252227783203,0.9716736078262328,2.67357873916626,0.1431383192539215,0.9555237293243408,0.9555237293243408,0.0,323.0180969238281,329.0,71593.3828125,0.0,4774.49609375,1.0,278.4424133300781,283.0007019042969,298.9970703125,303.6080322265625,293.1499938964844,293.1499938964844,278.1499938964844,34026.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757138848304749,1.0,0.0,0.0,3.75471568107605,3.754740238189697,9.406919048160488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.4169921875,0.0,1637.6339111328125,1895.4371337890625,0.0,3176.400634765625,0.9274783730506896,1.0,0.0,3.0,1.0,0.0
18027780,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7400636672973633,0.3952609300613403,0.3634423017501831,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8595731258392334,0.6324107646942139,0.605101466178894,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8541476130485535,0.6208773255348206,0.4383602440357208,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.791584312915802,0.4873625636100769,0.4690853357315063,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362807750701904,0.2481669187545776,1.157941818237305,284.9026794433594,284.95001220703125,299.9088134765625,295.9647827148437,297.9189147949219,297.19256591796875,284.9036560058594,1.0,0.7408102750778198,0.3558494448661804,0.3558494448661804,1.0,1.0,-3.643819093704224,0.969554603099823,2.674264430999756,0.1412303298711776,0.8672286868095398,0.8672286868095398,0.0,326.3363647460937,332.0,71990.640625,0.0,4791.087890625,1.0,278.1570739746094,282.8935852050781,298.98291015625,303.6961364746094,293.1499938964844,293.1499938964844,278.45001220703125,38825.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825854063034058,1.0,0.0,0.0,3.6315877437591553,3.631612062454224,8.800074624559784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.056640625,0.0,1533.8160400390625,1895.4371337890625,0.0,3240.804931640625,0.9035523533821106,1.0,0.0,3.0,1.0,0.0
18027840,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7400636672973633,0.3952609300613403,0.3634423017501831,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8595731258392334,0.6324107646942139,0.605101466178894,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8541476130485535,0.6208773255348206,0.4383602440357208,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.791584312915802,0.4873625636100769,0.4690853357315063,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362807750701904,0.2481669187545776,1.157941818237305,284.9026794433594,284.95001220703125,299.9088134765625,295.9647827148437,297.9189147949219,297.19256591796875,284.9036560058594,1.0,0.7408102750778198,0.3558494448661804,0.3558494448661804,1.0,1.0,-3.643819093704224,0.969554603099823,2.674264430999756,0.1412303298711776,0.8672286868095398,0.8672286868095398,0.0,326.3363647460937,332.0,71990.640625,0.0,4791.087890625,1.0,278.1570739746094,282.8935852050781,298.98291015625,303.6961364746094,293.1499938964844,293.1499938964844,278.45001220703125,38825.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825854063034058,1.0,0.0,0.0,3.6315877437591553,3.631612062454224,8.800074624559784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.056640625,0.0,1533.8160400390625,1895.4371337890625,0.0,3240.804931640625,0.9035523533821106,1.0,0.0,3.0,1.0,0.0
18027900,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7391197681427002,0.395081490278244,0.3630993366241455,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8584297299385071,0.6320446133613586,0.6045578122138977,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8537686467170715,0.6222604513168335,0.4391433894634247,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7906038761138916,0.4872874915599823,0.4688690602779388,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6356001496315002,0.2481616288423538,1.1576677560806274,285.01177978515625,284.95001220703125,299.84814453125,295.9435119628906,297.90313720703125,297.19403076171875,285.0119934082031,1.0,0.7414442300796509,0.3555885255336761,0.3555885255336761,1.0,1.0,-3.6430983543396,0.9684702754020692,2.674628257751465,0.1407910734415054,0.9426839351654052,0.9426839351654052,0.0,327.8493957519531,332.0,71090.71875,0.0,4798.47314453125,1.0,278.401123046875,283.0207214355469,298.9197998046875,303.4555969238281,293.1499938964844,293.1499938964844,278.45001220703125,34429.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778638243675232,1.0,0.0,0.0,3.674382925033569,3.6744070053100586,9.008699635160156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.67578125,0.0,1548.6326904296875,1895.4371337890625,0.0,3196.55810546875,0.9111834764480592,1.0,0.0,3.0,1.0,0.0
18027960,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7385929226875305,0.3949823081493377,0.3630661368370056,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8577199578285217,0.6317851543426514,0.6043636202812195,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8538259267807007,0.6237165927886963,0.4402013719081878,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7900433540344238,0.48731130361557,0.4689312875270843,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6352418065071106,0.2482407540082931,1.1581456661224363,284.9931335449219,284.95001220703125,299.7894592285156,295.922607421875,297.8886108398437,297.1963806152344,284.9918518066406,1.0,0.7422068119049072,0.355328232049942,0.355328232049942,1.0,1.0,-3.644747257232666,0.9681172966957092,2.6766300201416016,0.140770211815834,0.9484968781471252,0.9484968781471252,0.0,329.03680419921875,335.0,71191.6015625,0.0,4810.5634765625,1.0,278.4430236816406,283.0082397460937,298.9102478027344,303.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,33936.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770342469215393,1.0,0.0,0.0,3.728299140930176,3.728323459625244,9.275018442167492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.9873046875,0.0,1606.2637939453125,1895.4371337890625,0.0,3188.781005859375,0.9211973547935486,1.0,0.0,3.0,1.0,0.0
18028020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.736547589302063,0.3937024474143982,0.3622752726078033,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8552815318107605,0.6300948262214661,0.6031831502914429,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8528604507446289,0.6253747344017029,0.4416418969631195,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7879430055618286,0.4864356517791748,0.4684581458568573,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338368058204651,0.2478937357664108,1.1578227281570437,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.85400390625,297.1913452148437,284.9057922363281,1.0,0.7435441017150879,0.3548077046871185,0.3548077046871185,1.0,1.0,-3.643164157867432,0.9658740162849426,2.677290201187134,0.1406324654817581,0.8626701831817627,0.8626701831817627,0.0,332.3692932128906,338.0,71586.0390625,0.0,4826.7978515625,1.0,278.15728759765625,282.9027404785156,298.8998413085937,303.58465576171875,293.1499938964844,293.1499938964844,278.45001220703125,38754.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883873701095581,1.0,0.0,0.0,3.604590892791748,3.604614973068237,8.669723570164933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.875,0.0,1503.584716796875,1895.4371337890625,0.0,3252.87158203125,0.897512674331665,1.0,0.0,3.0,1.0,0.0
18028080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.736547589302063,0.3937024474143982,0.3622752726078033,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8552815318107605,0.6300948262214661,0.6031831502914429,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8528604507446289,0.6253747344017029,0.4416418969631195,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7879430055618286,0.4864356517791748,0.4684581458568573,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338368058204651,0.2478937357664108,1.1578227281570437,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.85400390625,297.1913452148437,284.9057922363281,1.0,0.7435441017150879,0.3548077046871185,0.3548077046871185,1.0,1.0,-3.643164157867432,0.9658740162849426,2.677290201187134,0.1406324654817581,0.8626701831817627,0.8626701831817627,0.0,332.3692932128906,338.0,71586.0390625,0.0,4826.7978515625,1.0,278.15728759765625,282.9027404785156,298.8998413085937,303.58465576171875,293.1499938964844,293.1499938964844,278.45001220703125,38754.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883873701095581,1.0,0.0,0.0,3.604590892791748,3.604614973068237,8.669723570164933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.875,0.0,1503.584716796875,1895.4371337890625,0.0,3252.87158203125,0.897512674331665,1.0,0.0,3.0,1.0,0.0
18028140,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.73509281873703,0.3933806121349334,0.3618762195110321,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8534389138221741,0.629375159740448,0.6023738980293274,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8525376319885254,0.6281694173812866,0.4434643089771271,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7864010334014893,0.4863196611404419,0.4682566523551941,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6328151822090149,0.2479518353939056,1.1579970121383667,284.99224853515625,284.95001220703125,299.5771789550781,295.8438720703125,297.8283386230469,297.1947021484375,284.9913330078125,1.0,0.7449156045913696,0.3542871475219726,0.3542871475219726,1.0,1.0,-3.643864154815674,0.9643686413764954,2.679495334625244,0.1401064544916153,0.9419060349464417,0.9419060349464417,0.0,335.0873718261719,341.0,70820.5625,0.0,4845.73681640625,1.0,278.4420166015625,283.0142517089844,298.8314514160156,303.38787841796875,293.1499938964844,293.1499938964844,278.1499938964844,33908.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782184720039368,1.0,0.0,0.0,3.7028822898864746,3.702906370162964,9.14898919290863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.349609375,0.0,1576.92822265625,1895.4371337890625,0.0,3199.882568359375,0.91572242975235,1.0,0.0,3.0,1.0,0.0
18028200,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.73509281873703,0.3933806121349334,0.3618762195110321,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8534389138221741,0.629375159740448,0.6023738980293274,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8525376319885254,0.6281694173812866,0.4434643089771271,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7864010334014893,0.4863196611404419,0.4682566523551941,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6328151822090149,0.2479518353939056,1.1579970121383667,284.99224853515625,284.95001220703125,299.5771789550781,295.8438720703125,297.8283386230469,297.1947021484375,284.9913330078125,1.0,0.7449156045913696,0.3542871475219726,0.3542871475219726,1.0,1.0,-3.643864154815674,0.9643686413764954,2.679495334625244,0.1401064544916153,0.9419060349464417,0.9419060349464417,0.0,335.0873718261719,341.0,70820.5625,0.0,4845.73681640625,1.0,278.4420166015625,283.0142517089844,298.8314514160156,303.38787841796875,293.1499938964844,293.1499938964844,278.1499938964844,33908.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782184720039368,1.0,0.0,0.0,3.7028822898864746,3.702906370162964,9.14898919290863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.349609375,0.0,1576.92822265625,1895.4371337890625,0.0,3199.882568359375,0.91572242975235,1.0,0.0,3.0,1.0,0.0
18028260,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7330362200737,0.392080157995224,0.361055314540863,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8509851098060608,0.6276164054870605,0.601115882396698,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8515381813049316,0.6297997236251831,0.4448759853839874,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7842692136764526,0.4853959381580353,0.4677292704582214,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6314006447792053,0.2475917190313339,1.1576074361801147,284.90679931640625,284.95001220703125,299.48638916015625,295.8082275390625,297.7992858886719,297.1895751953125,284.90753173828125,1.0,0.7462183237075806,0.3537806272506714,0.3537806272506714,1.0,1.0,-3.641968250274658,0.9621269106864928,2.6798412799835205,0.1387861371040344,0.8584846258163452,0.8584846258163452,0.0,338.4330749511719,344.0,71211.3125,0.0,4861.14013671875,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.48297119140625,293.1499938964844,293.1499938964844,278.45001220703125,38698.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848685622215271,1.0,0.0,0.0,3.580203056335449,3.58022689819336,8.55280518408108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.0302734375,0.0,1476.700439453125,1895.4371337890625,0.0,3262.188232421875,0.8920670747756958,1.0,0.0,3.0,1.0,0.0
18028320,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7330362200737,0.392080157995224,0.361055314540863,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8509851098060608,0.6276164054870605,0.601115882396698,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8515381813049316,0.6297997236251831,0.4448759853839874,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7842692136764526,0.4853959381580353,0.4677292704582214,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6314006447792053,0.2475917190313339,1.1576074361801147,284.90679931640625,284.95001220703125,299.48638916015625,295.8082275390625,297.7992858886719,297.1895751953125,284.90753173828125,1.0,0.7462183237075806,0.3537806272506714,0.3537806272506714,1.0,1.0,-3.641968250274658,0.9621269106864928,2.6798412799835205,0.1387861371040344,0.8584846258163452,0.8584846258163452,0.0,338.4330749511719,344.0,71211.3125,0.0,4861.14013671875,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.48297119140625,293.1499938964844,293.1499938964844,278.45001220703125,38698.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848685622215271,1.0,0.0,0.0,3.580203056335449,3.58022689819336,8.55280518408108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.0302734375,0.0,1476.700439453125,1895.4371337890625,0.0,3262.188232421875,0.8920670747756958,1.0,0.0,3.0,1.0,0.0
18028380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7319508790969849,0.3918585777282715,0.3606736660003662,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8496439456939697,0.6271021366119385,0.6004279255867004,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8511590361595154,0.6315844058990479,0.4459314346313476,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7831153869628906,0.4852780103683471,0.4674685299396515,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6306245923042297,0.2476005256175995,1.157397985458374,285.007080078125,284.95001220703125,299.4342956542969,295.7870178222656,297.78631591796875,297.1916198730469,285.005126953125,1.0,0.7470254898071289,0.3534564673900604,0.3534564673900604,1.0,1.0,-3.64137601852417,0.96091228723526,2.680463552474976,0.1374302208423614,0.9349923133850098,0.9349923133850098,0.0,340.2841186523437,344.0,70416.5234375,0.0,4870.9814453125,1.0,278.4198913574219,283.02947998046875,298.76177978515625,303.2615661621094,293.1499938964844,293.1499938964844,278.45001220703125,33705.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792620301246643,1.0,0.0,0.0,3.651176452636719,3.65120005607605,8.895266319086659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1611328125,0.0,1517.3016357421875,1895.4371337890625,0.0,3209.66455078125,0.9043412804603576,1.0,0.0,3.0,1.0,0.0
18028440,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.731562614440918,0.3917255401611328,0.3606377840042114,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.849118173122406,0.6268206238746643,0.6002464890480042,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8511768579483032,0.632563054561615,0.4466843903064728,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7826927304267883,0.4852281212806701,0.4674883186817169,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6303644776344299,0.2476355284452438,1.1577491760253906,284.99176025390625,284.95001220703125,299.4072265625,295.77569580078125,297.7796630859375,297.19287109375,284.9908447265625,1.0,0.7475605607032776,0.3532741069793701,0.3532741069793701,1.0,1.0,-3.64246678352356,0.9606724381446838,2.6817941665649414,0.1367625445127487,0.9363496899604796,0.9363496899604796,0.0,341.1500244140625,332.0,70480.09375,0.0,4879.49609375,1.0,278.4418334960937,283.019287109375,298.76226806640625,303.2939453125,293.1499938964844,293.1499938964844,278.1499938964844,33887.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790019154548645,1.0,0.0,0.0,3.680886268615722,3.680910110473633,9.0406172148505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.314453125,0.0,1551.8663330078125,1895.4371337890625,0.0,3207.22607421875,0.91069096326828,1.0,0.0,3.0,1.0,0.0
18028500,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7319319844245911,0.3911018967628479,0.3602721989154815,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.849576473236084,0.6259634494781494,0.5996618270874023,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8523756861686707,0.6333935260772705,0.4474439620971679,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7832604646682739,0.4847941994667053,0.4672403931617737,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6308267712593079,0.2474917918443679,1.15739107131958,284.8722839355469,284.95001220703125,299.372314453125,295.7607421875,297.7683410644531,297.1907958984375,284.8721008300781,1.0,0.7465325593948364,0.3530208468437195,0.3530208468437195,1.0,1.0,-3.641518831253052,0.959571361541748,2.681947469711304,0.1356880515813827,0.8508546948432922,0.8508546948432922,0.0,339.74530029296875,332.0,71230.078125,0.0,4868.0361328125,1.0,278.1971740722656,282.8850402832031,298.7902526855469,303.49169921875,293.1499938964844,293.1499938964844,278.1499938964844,38336.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843467831611633,1.0,0.0,0.0,3.633000373840332,3.6330246925354,8.806923119664134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.775390625,0.0,1531.7347412109375,1895.4371337890625,0.0,3257.30224609375,0.900949478149414,1.0,0.0,3.0,1.0,0.0
18028560,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7325215935707092,0.3904373347759247,0.3595461845397949,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8503857851028442,0.6250231266021729,0.598659336566925,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8539263010025024,0.6341913342475891,0.4478791952133178,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7841625809669495,0.4842847883701324,0.4666506350040436,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6315091252326965,0.2472866773605346,1.156030774116516,284.9073181152344,284.95001220703125,299.3407287597656,295.7467346191406,297.75750732421875,297.1882019042969,284.90802001953125,1.0,0.7448136806488037,0.3527882397174835,0.3527882397174835,1.0,1.0,-3.63761830329895,0.9576216340065002,2.679996490478516,0.1343093365430832,0.8539968132972717,0.8539968132972717,0.0,337.2047424316406,320.0,70838.265625,0.0,4841.10400390625,1.0,278.1577453613281,282.9166259765625,298.76251220703125,303.39434814453125,293.1499938964844,293.1499938964844,278.45001220703125,38697.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854263424873352,1.0,0.0,0.0,3.557232141494751,3.557255744934082,8.443406613878324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.6455078125,0.0,1452.0587158203125,1895.4371337890625,0.0,3267.410400390625,0.8869904279708862,1.0,0.0,3.0,1.0,0.0
18028620,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7358211278915405,0.3901499211788177,0.3587668240070343,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8543975949287415,0.6242254972457886,0.5973487496376038,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8595585227012634,0.6370014548301697,0.4493932723999023,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7882850170135498,0.4841421544551849,0.4659914970397949,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6345464587211609,0.2474004328250885,1.154367446899414,284.9892272949219,284.95001220703125,299.2879638671875,295.7218017578125,297.74566650390625,297.1924133300781,284.98834228515625,1.0,0.7403985261917114,0.3523229956626892,0.3523229956626892,1.0,1.0,-3.634122133255005,0.9550696015357972,2.6790525913238525,0.1318971216678619,0.92894047498703,0.92894047498703,0.0,328.73944091796875,308.0,70084.609375,0.0,4778.6171875,1.0,278.4416809082031,283.02276611328125,298.7064208984375,303.210693359375,293.1499938964844,293.1499938964844,278.1499938964844,33935.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791578412055969,1.0,0.0,0.0,3.657268762588501,3.657292604446411,8.924976100388449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.9765625,0.0,1525.791015625,1895.4371337890625,0.0,3208.687744140625,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
18028680,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7358211278915405,0.3901499211788177,0.3587668240070343,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8543975949287415,0.6242254972457886,0.5973487496376038,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8595585227012634,0.6370014548301697,0.4493932723999023,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7882850170135498,0.4841421544551849,0.4659914970397949,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6345464587211609,0.2474004328250885,1.154367446899414,284.9892272949219,284.95001220703125,299.2879638671875,295.7218017578125,297.74566650390625,297.1924133300781,284.98834228515625,1.0,0.7403985261917114,0.3523229956626892,0.3523229956626892,1.0,1.0,-3.634122133255005,0.9550696015357972,2.6790525913238525,0.1318971216678619,0.92894047498703,0.92894047498703,0.0,328.73944091796875,308.0,70084.609375,0.0,4778.6171875,1.0,278.4416809082031,283.02276611328125,298.7064208984375,303.210693359375,293.1499938964844,293.1499938964844,278.1499938964844,33935.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791578412055969,1.0,0.0,0.0,3.657268762588501,3.657292604446411,8.924976100388449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.9765625,0.0,1525.791015625,1895.4371337890625,0.0,3208.687744140625,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
