time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7395834922790527,0.3889926075935364,0.3575581014156341,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8591116070747375,0.6224923729896545,0.5955718159675598,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8659048676490784,0.6387348771095276,0.4504763185977936,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7930711507797241,0.4832833409309387,0.4649873971939087,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6381314396858215,0.2471770495176315,1.1520706415176392,284.9100341796875,284.95001220703125,299.25,295.7013244628906,297.7322082519531,297.189208984375,284.90997314453125,1.0,0.7350255846977234,0.3518577814102173,0.3518577814102173,1.0,1.0,-3.6278696060180655,0.9516437649726868,2.6762259006500244,0.1297228187322616,0.849996030330658,0.849996030330658,0.0,319.0047302246094,296.0,70429.40625,0.0,4700.60888671875,1.0,278.1585693359375,282.924072265625,298.7143859863281,303.31591796875,293.1499938964844,293.1499938964844,278.45001220703125,38603.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851141929626465,1.0,0.0,0.0,3.5325613021850586,3.5325846672058105,8.326695706273313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.3056640625,0.0,1425.2501220703125,1895.4371337890625,0.0,3264.488037109375,0.8813843727111816,1.0,0.0,3.0,1.0,0.0
18028800,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7395834922790527,0.3889926075935364,0.3575581014156341,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8591116070747375,0.6224923729896545,0.5955718159675598,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8659048676490784,0.6387348771095276,0.4504763185977936,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7930711507797241,0.4832833409309387,0.4649873971939087,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6381314396858215,0.2471770495176315,1.1520706415176392,284.9100341796875,284.95001220703125,299.25,295.7013244628906,297.7322082519531,297.189208984375,284.90997314453125,1.0,0.7350255846977234,0.3518577814102173,0.3518577814102173,1.0,1.0,-3.6278696060180655,0.9516437649726868,2.6762259006500244,0.1297228187322616,0.849996030330658,0.849996030330658,0.0,319.0047302246094,296.0,70429.40625,0.0,4700.60888671875,1.0,278.1585693359375,282.924072265625,298.7143859863281,303.31591796875,293.1499938964844,293.1499938964844,278.45001220703125,38603.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851141929626465,1.0,0.0,0.0,3.5325613021850586,3.5325846672058105,8.326695706273313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.3056640625,0.0,1425.2501220703125,1895.4371337890625,0.0,3264.488037109375,0.8813843727111816,1.0,0.0,3.0,1.0,0.0
18028860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7447612881660461,0.3887962996959686,0.3567725419998169,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8654323816299438,0.6217379570007324,0.5942060947418213,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.874014675617218,0.6416289806365967,0.4519793093204498,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.79934161901474,0.483207106590271,0.4642919898033142,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6428542137145996,0.2474027425050735,1.1504169702529907,284.9894714355469,284.95001220703125,299.22467041015625,295.68609619140625,297.7286071777344,297.1944274902344,284.9886169433594,1.0,0.7292535901069641,0.3515018820762634,0.3515018820762634,1.0,1.0,-3.624255418777466,0.949377179145813,2.674878120422364,0.12811279296875,0.9236920475959778,0.9236920475959778,0.0,307.6870422363281,284.0,69720.9296875,0.0,4620.42529296875,1.0,278.4414978027344,283.0277099609375,298.668701171875,303.1455993652344,293.1499938964844,293.1499938964844,278.1499938964844,33877.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784684538841248,1.0,0.0,0.0,3.634214639663696,3.634238004684448,8.812810392555548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.4560546875,0.0,1499.8662109375,1895.4371337890625,0.0,3202.22607421875,0.9001805782318115,1.0,0.0,3.0,1.0,0.0
18028920,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7447612881660461,0.3887962996959686,0.3567725419998169,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8654323816299438,0.6217379570007324,0.5942060947418213,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.874014675617218,0.6416289806365967,0.4519793093204498,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.79934161901474,0.483207106590271,0.4642919898033142,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6428542137145996,0.2474027425050735,1.1504169702529907,284.9894714355469,284.95001220703125,299.22467041015625,295.68609619140625,297.7286071777344,297.1944274902344,284.9886169433594,1.0,0.7292535901069641,0.3515018820762634,0.3515018820762634,1.0,1.0,-3.624255418777466,0.949377179145813,2.674878120422364,0.12811279296875,0.9236920475959778,0.9236920475959778,0.0,307.6870422363281,284.0,69720.9296875,0.0,4620.42529296875,1.0,278.4414978027344,283.0277099609375,298.668701171875,303.1455993652344,293.1499938964844,293.1499938964844,278.1499938964844,33877.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784684538841248,1.0,0.0,0.0,3.634214639663696,3.634238004684448,8.812810392555548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.4560546875,0.0,1499.8662109375,1895.4371337890625,0.0,3202.22607421875,0.9001805782318115,1.0,0.0,3.0,1.0,0.0
18028980,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7499276995658875,0.3877182304859161,0.3555798828601837,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8718501329421997,0.6200453639030457,0.5924072861671448,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8822115063667297,0.6434308290481567,0.4530671536922455,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8056391477584839,0.4824054837226867,0.4632838070392608,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6477410793304443,0.2472716718912124,1.1482765674591064,284.91217041015625,284.95001220703125,299.208740234375,295.67626953125,297.7217102050781,297.1919250488281,284.9119873046875,1.0,0.7231783866882324,0.3511459827423095,0.3511459827423095,1.0,1.0,-3.618185043334961,0.9463531374931335,2.6718318462371826,0.1265266835689544,0.8471899628639221,0.8471899628639221,0.0,296.524658203125,272.0,70104.7890625,0.0,4534.564453125,1.0,278.1587219238281,282.9300537109375,298.6879272460937,303.2643127441406,293.1499938964844,293.1499938964844,278.45001220703125,38490.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841584324836731,1.0,0.0,0.0,3.5121986865997314,3.5122218132019043,8.230978210121975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6484375,0.0,1403.1282958984375,1895.4371337890625,0.0,3255.538330078125,0.8767902851104736,1.0,0.0,3.0,1.0,0.0
18029040,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7499276995658875,0.3877182304859161,0.3555798828601837,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8718501329421997,0.6200453639030457,0.5924072861671448,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8822115063667297,0.6434308290481567,0.4530671536922455,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8056391477584839,0.4824054837226867,0.4632838070392608,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6477410793304443,0.2472716718912124,1.1482765674591064,284.91217041015625,284.95001220703125,299.208740234375,295.67626953125,297.7217102050781,297.1919250488281,284.9119873046875,1.0,0.7231783866882324,0.3511459827423095,0.3511459827423095,1.0,1.0,-3.618185043334961,0.9463531374931335,2.6718318462371826,0.1265266835689544,0.8471899628639221,0.8471899628639221,0.0,296.524658203125,272.0,70104.7890625,0.0,4534.564453125,1.0,278.1587219238281,282.9300537109375,298.6879272460937,303.2643127441406,293.1499938964844,293.1499938964844,278.45001220703125,38490.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841584324836731,1.0,0.0,0.0,3.5121986865997314,3.5122218132019043,8.230978210121975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6484375,0.0,1403.1282958984375,1895.4371337890625,0.0,3255.538330078125,0.8767902851104736,1.0,0.0,3.0,1.0,0.0
18029100,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7528814673423767,0.3876132667064667,0.3550589978694916,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8754665851593018,0.6196315884590149,0.5915612578392029,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.88676917552948,0.6448758244514465,0.4536971151828766,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8090795278549194,0.4823417961597442,0.4628120064735412,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6504759788513184,0.2473792731761932,1.1471905708312988,285.01220703125,284.95001220703125,299.2040710449219,295.6732788085937,297.72186279296875,297.1943054199219,285.0118103027344,1.0,0.7200565338134766,0.3509680330753326,0.3509680330753326,1.0,1.0,-3.615417718887329,0.9449297785758972,2.670487880706787,0.1256468594074249,0.9180257320404052,0.9180257320404052,0.0,290.67889404296875,272.0,69314.203125,0.0,4490.8525390625,1.0,278.3984375,283.0472412109375,298.6427307128906,303.0497131347656,293.1499938964844,293.1499938964844,278.45001220703125,34080.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787582516670227,1.0,0.0,0.0,3.561034202575684,3.5610570907592773,8.461465768050402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.7841796875,0.0,1422.409912109375,1895.4371337890625,0.0,3204.942138671875,0.8855808973312378,1.0,0.0,3.0,1.0,0.0
18029160,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7564213275909424,0.3875673413276672,0.3548106551170349,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8797107338905334,0.6193015575408936,0.5910254120826721,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8919828534126282,0.6463685631752014,0.4545793235301971,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.812971830368042,0.4823592603206634,0.4625910520553589,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6537046432495117,0.2475626170635223,1.1468024253845217,284.9896240234375,284.95001220703125,299.2015075683594,295.6714782714844,297.7231140136719,297.1974182128906,284.98846435546875,1.0,0.717028021812439,0.3507981598377228,0.3507981598377228,1.0,1.0,-3.614801168441773,0.9441933035850524,2.6706080436706543,0.1250399947166443,0.9203240275382996,0.9203240275382996,0.0,284.5072326660156,260.0,69452.84375,0.0,4451.0625,1.0,278.44207763671875,283.031005859375,298.65234375,303.1083068847656,293.1499938964844,293.1499938964844,278.1499938964844,33755.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772451281547546,1.0,0.0,0.0,3.618345022201538,3.61836838722229,8.736012091503653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.505859375,0.0,1481.5841064453125,1895.4371337890625,0.0,3190.757568359375,0.8963139057159424,1.0,0.0,3.0,1.0,0.0
18029220,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7628476023674011,0.3865335583686828,0.3536491394042969,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8875476121902466,0.617622435092926,0.589229166507721,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9016734957695008,0.6482024788856506,0.4556850790977478,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.819939911365509,0.4815849363803863,0.4615984261035919,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6597916483879089,0.2474855482578277,1.1448546648025513,284.9124755859375,284.95001220703125,299.2023010253906,295.6713256835937,297.7208251953125,297.1950988769531,284.91229248046875,1.0,0.7107358574867249,0.350458413362503,0.350458413362503,1.0,1.0,-3.609043836593628,0.9413185119628906,2.6677253246307373,0.1235991567373275,0.8446019291877747,0.8446019291877747,0.0,272.99151611328125,248.0,69870.953125,0.0,4364.36572265625,1.0,278.15899658203125,282.9332580566406,298.682373046875,303.2407531738281,293.1499938964844,293.1499938964844,278.45001220703125,38450.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828580379486084,1.0,0.0,0.0,3.4979965686798096,3.498019456863404,8.164545874933538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.4658203125,0.0,1388.1136474609375,1895.4371337890625,0.0,3243.358642578125,0.873439371585846,1.0,0.0,3.0,1.0,0.0
18029280,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7628476023674011,0.3865335583686828,0.3536491394042969,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8875476121902466,0.617622435092926,0.589229166507721,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9016734957695008,0.6482024788856506,0.4556850790977478,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.819939911365509,0.4815849363803863,0.4615984261035919,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6597916483879089,0.2474855482578277,1.1448546648025513,284.9124755859375,284.95001220703125,299.2023010253906,295.6713256835937,297.7208251953125,297.1950988769531,284.91229248046875,1.0,0.7107358574867249,0.350458413362503,0.350458413362503,1.0,1.0,-3.609043836593628,0.9413185119628906,2.6677253246307373,0.1235991567373275,0.8446019291877747,0.8446019291877747,0.0,272.99151611328125,248.0,69870.953125,0.0,4364.36572265625,1.0,278.15899658203125,282.9332580566406,298.682373046875,303.2407531738281,293.1499938964844,293.1499938964844,278.45001220703125,38450.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828580379486084,1.0,0.0,0.0,3.4979965686798096,3.498019456863404,8.164545874933538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.4658203125,0.0,1388.1136474609375,1895.4371337890625,0.0,3243.358642578125,0.873439371585846,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7707719206809998,0.386409729719162,0.3529064655303955,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8969487547874451,0.616878092288971,0.5878487825393677,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.913600742816925,0.6511647701263428,0.4572158455848694,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8280448317527771,0.4815535843372345,0.4609200358390808,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6671094298362732,0.2478175312280655,1.143554449081421,284.9901123046875,284.95001220703125,299.2104797363281,295.6754150390625,297.72625732421875,297.2005310058594,284.9892883300781,1.0,0.7044457793235779,0.3501186668872833,0.3501186668872833,1.0,1.0,-3.605943441390991,0.9392736554145812,2.6666698455810547,0.1222283095121383,0.9180577993392944,0.9180577993392944,0.0,260.8016357421875,236.0,69259.84375,0.0,4280.92578125,1.0,278.4412536621094,283.0340881347656,298.6562805175781,303.0969543457031,293.1499938964844,293.1499938964844,278.1499938964844,33744.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875848650932312,1.0,0.0,0.0,3.604971408843994,3.604994773864746,8.67155449668644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.810546875,0.0,1466.9801025390625,1895.4371337890625,0.0,3177.66455078125,0.8935216069221497,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7707719206809998,0.386409729719162,0.3529064655303955,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8969487547874451,0.616878092288971,0.5878487825393677,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.913600742816925,0.6511647701263428,0.4572158455848694,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8280448317527771,0.4815535843372345,0.4609200358390808,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6671094298362732,0.2478175312280655,1.143554449081421,284.9901123046875,284.95001220703125,299.2104797363281,295.6754150390625,297.72625732421875,297.2005310058594,284.9892883300781,1.0,0.7044457793235779,0.3501186668872833,0.3501186668872833,1.0,1.0,-3.605943441390991,0.9392736554145812,2.6666698455810547,0.1222283095121383,0.9180577993392944,0.9180577993392944,0.0,260.8016357421875,236.0,69259.84375,0.0,4280.92578125,1.0,278.4412536621094,283.0340881347656,298.6562805175781,303.0969543457031,293.1499938964844,293.1499938964844,278.1499938964844,33744.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875848650932312,1.0,0.0,0.0,3.604971408843994,3.604994773864746,8.67155449668644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.810546875,0.0,1466.9801025390625,1895.4371337890625,0.0,3177.66455078125,0.8935216069221497,1.0,0.0,3.0,1.0,0.0
18029460,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7786520719528198,0.385416567325592,0.3517680764198303,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9063897132873536,0.6152151226997375,0.5860525965690613,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.926269829273224,0.6530297994613647,0.4583324491977691,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8361138701438904,0.4808036684989929,0.4599383473396301,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6745752096176147,0.2477809786796569,1.141754388809204,284.9136047363281,284.95001220703125,299.225341796875,295.68328857421875,297.72772216796875,297.19830322265625,284.91375732421875,1.0,0.6980494856834412,0.349789559841156,0.349789559841156,1.0,1.0,-3.600417375564575,0.936504602432251,2.663912773132324,0.1208906918764114,0.8435509204864502,0.8435509204864502,0.0,249.205307006836,224.0,69703.0078125,0.0,4194.822265625,1.0,278.15869140625,282.9366455078125,298.6939392089844,303.2391662597656,293.1499938964844,293.1499938964844,278.45001220703125,38364.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813316822052002,1.0,0.0,0.0,3.486845254898072,3.486868143081665,8.112573368634912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.76953125,0.0,1376.0126953125,1895.4371337890625,0.0,3229.0595703125,0.871110200881958,1.0,0.0,3.0,1.0,0.0
18029520,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7786520719528198,0.385416567325592,0.3517680764198303,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9063897132873536,0.6152151226997375,0.5860525965690613,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.926269829273224,0.6530297994613647,0.4583324491977691,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8361138701438904,0.4808036684989929,0.4599383473396301,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6745752096176147,0.2477809786796569,1.141754388809204,284.9136047363281,284.95001220703125,299.225341796875,295.68328857421875,297.72772216796875,297.19830322265625,284.91375732421875,1.0,0.6980494856834412,0.349789559841156,0.349789559841156,1.0,1.0,-3.600417375564575,0.936504602432251,2.663912773132324,0.1208906918764114,0.8435509204864502,0.8435509204864502,0.0,249.205307006836,224.0,69703.0078125,0.0,4194.822265625,1.0,278.15869140625,282.9366455078125,298.6939392089844,303.2391662597656,293.1499938964844,293.1499938964844,278.45001220703125,38364.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813316822052002,1.0,0.0,0.0,3.486845254898072,3.486868143081665,8.112573368634912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.76953125,0.0,1376.0126953125,1895.4371337890625,0.0,3229.0595703125,0.871110200881958,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7853536605834961,0.385362833738327,0.3511725962162018,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9148038029670716,0.6146909594535828,0.5849702954292297,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9367886185646056,0.6552112102508545,0.4593749940395355,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8428753614425659,0.4807935953140259,0.4593843817710876,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6807883977890015,0.2480335980653762,1.140699863433838,285.00115966796875,284.95001220703125,299.23980712890625,295.69110107421875,297.73394775390625,297.2023010253906,284.9992370605469,1.0,0.6934232711791992,0.3495526015758514,0.3495526015758514,1.0,1.0,-3.597709894180298,0.934911847114563,2.6627981662750244,0.1198887228965759,0.9156849980354308,0.9156849980354308,0.0,240.47325134277344,224.0,69063.46875,0.0,4134.00146484375,1.0,278.4261169433594,283.0431213378906,298.661376953125,303.0669860839844,293.1499938964844,293.1499938964844,278.45001220703125,33375.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746034502983093,1.0,0.0,0.0,3.5755975246429443,3.575620412826538,8.530815875928965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.2861328125,0.0,1432.72265625,1895.4371337890625,0.0,3165.98779296875,0.886721670627594,1.0,0.0,3.0,1.0,0.0
18029640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.788303792476654,0.385315477848053,0.3510475754737854,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9185914397239684,0.6144715547561646,0.5846746563911438,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9412515163421632,0.6560127139091492,0.4598776996135711,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8458434343338013,0.48078453540802,0.4592725336551666,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6835086345672607,0.2481448650360107,1.1405985355377195,284.99029541015625,284.95001220703125,299.2462463378906,295.694580078125,297.7364501953125,297.2036437988281,284.9894714355469,1.0,0.6916754841804504,0.3494604527950287,0.3494604527950287,1.0,1.0,-3.597553014755249,0.9345667958259584,2.6629862785339355,0.1196258589625358,0.9167011976242064,0.9167011976242064,0.0,236.97659301757807,212.0,69131.8203125,0.0,4112.1044921875,1.0,278.441162109375,283.0357360839844,298.6750183105469,303.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,33693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742188215255737,1.0,0.0,0.0,3.596946954727173,3.5969700813293457,8.632992489765456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3671875,0.0,1457.9312744140625,1895.4371337890625,0.0,3162.380859375,0.8916783928871155,1.0,0.0,3.0,1.0,0.0
18029700,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7933249473571777,0.384844571352005,0.3506316244602203,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9251837730407716,0.613670825958252,0.5839431285858154,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.948790967464447,0.656954824924469,0.4605772197246551,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8509952425956726,0.480444461107254,0.4589195251464844,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6882159113883972,0.2481697052717209,1.1401137113571167,284.877197265625,284.95001220703125,299.2587280273437,295.7013854980469,297.7386474609375,297.2027282714844,284.8779296875,1.0,0.688507616519928,0.3492959141731262,0.3492959141731262,1.0,1.0,-3.596013307571411,0.933559238910675,2.662454128265381,0.1191140636801719,0.8356386423110962,0.8356386423110962,0.0,231.0131378173828,212.0,69859.9296875,0.0,4071.42822265625,1.0,278.1996459960937,282.9081115722656,298.7256164550781,303.3241882324219,293.1499938964844,293.1499938964844,278.1499938964844,38401.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790900111198425,1.0,0.0,0.0,3.546517848968506,3.546541213989258,8.392620998165512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9140625,0.0,1438.519287109375,1895.4371337890625,0.0,3208.052001953125,0.8816895484924316,1.0,0.0,3.0,1.0,0.0
18029760,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979788780212402,0.3843516409397125,0.3499365746974945,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9314100742340088,0.6128189563751221,0.5828882455825806,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557201266288756,0.657895028591156,0.4610091745853424,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8558973670005798,0.4800513386726379,0.4583070874214172,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926429867744446,0.2481397837400436,1.1389394998550415,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.74078369140625,297.2012939453125,284.9144592285156,1.0,0.6852043867111206,0.3491487205028534,0.3491487205028534,1.0,1.0,-3.5922794342041016,0.9319297671318054,2.660349607467652,0.1184087991714477,0.8426747918128967,0.8426747918128967,0.0,225.3583068847656,200.0,69593.2890625,0.0,4026.974609375,1.0,278.15850830078125,282.93853759765625,298.7195739746094,303.2563171386719,293.1499938964844,293.1499938964844,278.45001220703125,38357.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796661496162415,1.0,0.0,0.0,3.479940414428711,3.4799630641937256,8.080475026872591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.505859375,0.0,1368.8895263671875,1895.4371337890625,0.0,3213.45166015625,0.8696283102035522,1.0,0.0,3.0,1.0,0.0
18029820,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8096685409545898,0.3842741847038269,0.3492332696914673,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9466575384140016,0.6120824813842773,0.5815131068229675,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9715047478675842,0.6609007120132446,0.462564617395401,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8682559728622437,0.4800456166267395,0.457650363445282,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7035083770751953,0.248531773686409,1.1379010677337646,284.9905700683594,284.95001220703125,299.3034362792969,295.7257385253906,297.7521667480469,297.2066345214844,284.9897766113281,1.0,0.678757905960083,0.3488543629646301,0.3488543629646301,1.0,1.0,-3.5896034240722656,0.9301615953445436,2.6594417095184326,0.117308959364891,0.9159116148948668,0.9159116148948668,0.0,213.12339782714844,188.0,69053.9921875,0.0,3945.021484375,1.0,278.44110107421875,283.0368347167969,298.70587158203125,303.1298522949219,293.1499938964844,293.1499938964844,278.1499938964844,33659.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724762201309204,1.0,0.0,0.0,3.591998338699341,3.5920214653015137,8.609254678049183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.478515625,0.0,1452.3609619140625,1895.4371337890625,0.0,3146.037353515625,0.8905428647994995,1.0,0.0,3.0,1.0,0.0
18029880,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8096685409545898,0.3842741847038269,0.3492332696914673,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9466575384140016,0.6120824813842773,0.5815131068229675,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9715047478675842,0.6609007120132446,0.462564617395401,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8682559728622437,0.4800456166267395,0.457650363445282,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7035083770751953,0.248531773686409,1.1379010677337646,284.9905700683594,284.95001220703125,299.3034362792969,295.7257385253906,297.7521667480469,297.2066345214844,284.9897766113281,1.0,0.678757905960083,0.3488543629646301,0.3488543629646301,1.0,1.0,-3.5896034240722656,0.9301615953445436,2.6594417095184326,0.117308959364891,0.9159116148948668,0.9159116148948668,0.0,213.12339782714844,188.0,69053.9921875,0.0,3945.021484375,1.0,278.44110107421875,283.0368347167969,298.70587158203125,303.1298522949219,293.1499938964844,293.1499938964844,278.1499938964844,33659.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724762201309204,1.0,0.0,0.0,3.591998338699341,3.5920214653015137,8.609254678049183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.478515625,0.0,1452.3609619140625,1895.4371337890625,0.0,3146.037353515625,0.8905428647994995,1.0,0.0,3.0,1.0,0.0
18029940,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8208827376365662,0.383340835571289,0.3481433093547821,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9614859819412231,0.6104583740234375,0.5797401070594788,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.985812485218048,0.6628028750419617,0.4637050628662109,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8812827467918396,0.4793308973312378,0.4566968381404876,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7144391536712646,0.2485558539628982,1.1363595724105835,284.91461181640625,284.95001220703125,299.33837890625,295.7447509765625,297.7581787109375,297.2034912109375,284.9147644042969,1.0,0.6722176671028137,0.3485600054264068,0.3485600054264068,1.0,1.0,-3.584537506103516,0.9276490211486816,2.656888246536255,0.1162004917860031,0.8424271941184998,0.8424271941184998,0.0,201.50233459472656,191.0,69535.796875,0.0,3860.83251953125,1.0,278.1587829589844,282.939453125,298.7549133300781,303.2867126464844,293.1499938964844,293.1499938964844,278.45001220703125,38279.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778690099716187,1.0,0.0,0.0,3.476598262786865,3.47662091255188,8.064961320997099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7890625,0.0,1364.918212890625,1895.4371337890625,0.0,3196.606689453125,0.8687774538993835,1.0,0.0,3.0,1.0,0.0
18030000,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8208827376365662,0.383340835571289,0.3481433093547821,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9614859819412231,0.6104583740234375,0.5797401070594788,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.985812485218048,0.6628028750419617,0.4637050628662109,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8812827467918396,0.4793308973312378,0.4566968381404876,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7144391536712646,0.2485558539628982,1.1363595724105835,284.91461181640625,284.95001220703125,299.33837890625,295.7447509765625,297.7581787109375,297.2034912109375,284.9147644042969,1.0,0.6722176671028137,0.3485600054264068,0.3485600054264068,1.0,1.0,-3.584537506103516,0.9276490211486816,2.656888246536255,0.1162004917860031,0.8424271941184998,0.8424271941184998,0.0,201.50233459472656,191.0,69535.796875,0.0,3860.83251953125,1.0,278.1587829589844,282.939453125,298.7549133300781,303.2867126464844,293.1499938964844,293.1499938964844,278.45001220703125,38279.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778690099716187,1.0,0.0,0.0,3.476598262786865,3.47662091255188,8.064961320997099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7890625,0.0,1364.918212890625,1895.4371337890625,0.0,3196.606689453125,0.8687774538993835,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8265247941017151,0.3832650184631347,0.3477096259593963,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9684476852416992,0.6097341179847717,0.5786575675010681,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9929916262626648,0.6658176779747009,0.4654721319675445,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8880578875541687,0.4793281853199005,0.456319659948349,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7198616862297058,0.2489610165357589,1.1366891860961914,284.9923400878906,284.95001220703125,299.3766784667969,295.7655334472656,297.7715759277344,297.2087707519531,284.9915771484375,1.0,0.6699020266532898,0.3483029305934906,0.3483029305934906,1.0,1.0,-3.5847702026367188,0.9268946647644044,2.6578757762908936,0.1154452934861183,0.917141854763031,0.917141854763031,0.0,196.162353515625,194.0,69054.4375,0.0,3828.752197265625,1.0,278.4410705566406,283.0382080078125,298.74578857421875,303.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,33569.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707097172737122,1.0,0.0,0.0,3.5909602642059326,3.590983390808105,8.604279742030485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.685546875,0.0,1450.577880859375,1895.4371337890625,0.0,3129.468017578125,0.8902560472488403,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8265247941017151,0.3832650184631347,0.3477096259593963,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9684476852416992,0.6097341179847717,0.5786575675010681,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9929916262626648,0.6658176779747009,0.4654721319675445,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8880578875541687,0.4793281853199005,0.456319659948349,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7198616862297058,0.2489610165357589,1.1366891860961914,284.9923400878906,284.95001220703125,299.3766784667969,295.7655334472656,297.7715759277344,297.2087707519531,284.9915771484375,1.0,0.6699020266532898,0.3483029305934906,0.3483029305934906,1.0,1.0,-3.5847702026367188,0.9268946647644044,2.6578757762908936,0.1154452934861183,0.917141854763031,0.917141854763031,0.0,196.162353515625,194.0,69054.4375,0.0,3828.752197265625,1.0,278.4410705566406,283.0382080078125,298.74578857421875,303.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,33569.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707097172737122,1.0,0.0,0.0,3.5909602642059326,3.590983390808105,8.604279742030485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.685546875,0.0,1450.577880859375,1895.4371337890625,0.0,3129.468017578125,0.8902560472488403,1.0,0.0,3.0,1.0,0.0
18030180,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8268793821334839,0.3822630941867828,0.3469729721546173,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9688018560409546,0.6080675721168518,0.5772765874862671,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.994645655155182,0.6676632165908813,0.4668945372104645,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8887450695037842,0.4785641729831695,0.4557521939277649,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7207173705101013,0.2489364594221115,1.136993169784546,284.9161376953125,284.95001220703125,299.41766357421875,295.7876281738281,297.7786560058594,297.2047424316406,284.9163513183594,1.0,0.6694028973579407,0.3480458557605743,0.3480458557605743,1.0,1.0,-3.5836243629455566,0.925709068775177,2.6579153537750244,0.1148073971271514,0.844610333442688,0.844610333442688,0.0,195.3406982421875,197.0,69628.0625,0.0,3820.81005859375,1.0,278.1587829589844,282.9393005371094,298.7987365722656,303.3348083496094,293.1499938964844,293.1499938964844,278.45001220703125,38145.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762995600700378,1.0,0.0,0.0,3.4813356399536133,3.481358528137207,8.0869563134911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.228515625,0.0,1368.8046875,1895.4371337890625,0.0,3181.892578125,0.8697234392166138,1.0,0.0,3.0,1.0,0.0
18030240,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8268793821334839,0.3822630941867828,0.3469729721546173,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9688018560409546,0.6080675721168518,0.5772765874862671,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.994645655155182,0.6676632165908813,0.4668945372104645,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8887450695037842,0.4785641729831695,0.4557521939277649,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7207173705101013,0.2489364594221115,1.136993169784546,284.9161376953125,284.95001220703125,299.41766357421875,295.7876281738281,297.7786560058594,297.2047424316406,284.9163513183594,1.0,0.6694028973579407,0.3480458557605743,0.3480458557605743,1.0,1.0,-3.5836243629455566,0.925709068775177,2.6579153537750244,0.1148073971271514,0.844610333442688,0.844610333442688,0.0,195.3406982421875,197.0,69628.0625,0.0,3820.81005859375,1.0,278.1587829589844,282.9393005371094,298.7987365722656,303.3348083496094,293.1499938964844,293.1499938964844,278.45001220703125,38145.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762995600700378,1.0,0.0,0.0,3.4813356399536133,3.481358528137207,8.0869563134911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.228515625,0.0,1368.8046875,1895.4371337890625,0.0,3181.892578125,0.8697234392166138,1.0,0.0,3.0,1.0,0.0
18030300,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8263830542564392,0.3821500539779663,0.3466833233833313,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.96811181306839,0.6076326370239258,0.5766609907150269,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9948033094406128,0.6691133379936218,0.4677028357982635,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8882513046264648,0.478486031293869,0.4555135071277618,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7205017805099487,0.2490629106760025,1.137160301208496,285.0159912109375,284.95001220703125,299.43896484375,295.7990417480469,297.7852783203125,297.20654296875,285.0156555175781,1.0,0.6695364713668823,0.3479173183441162,0.3479173183441162,1.0,1.0,-3.583415269851685,0.9252333045005798,2.65818190574646,0.114408478140831,0.9166733622550964,0.9166733622550964,0.0,195.57827758789065,197.0,68954.4140625,0.0,3821.7431640625,1.0,278.3977355957031,283.05426025390625,298.7679748535156,303.1427307128906,293.1499938964844,293.1499938964844,278.45001220703125,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870845377445221,1.0,0.0,0.0,3.536781311035156,3.536803960800171,8.346602839992556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.80859375,0.0,1394.527099609375,1895.4371337890625,0.0,3130.74072265625,0.879906952381134,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8261312246322632,0.3820810317993164,0.3466571867465973,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9676460027694702,0.6072617173194885,0.5763439536094666,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9951446056365968,0.6705979108810425,0.4687691032886505,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8879812955856323,0.4784756302833557,0.4555217623710632,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7204641103744507,0.2492472827434539,1.138001799583435,284.9935302734375,284.95001220703125,299.4606628417969,295.8106384277344,297.7924499511719,297.2090148925781,284.9924011230469,1.0,0.6699661612510681,0.3477618992328644,0.3477618992328644,1.0,1.0,-3.585306167602539,0.9253208637237548,2.659985303878784,0.1141617894172668,0.9203351736068726,0.9203351736068726,0.0,195.8753356933593,200.0,69186.46875,0.0,3828.373046875,1.0,278.4418334960937,283.0367736816406,298.7913818359375,303.2217712402344,293.1499938964844,293.1499938964844,278.1499938964844,33438.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693368434906006,1.0,0.0,0.0,3.599923610687256,3.5999464988708496,8.647286335872195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.82421875,0.0,1459.2667236328125,1895.4371337890625,0.0,3116.58984375,0.8919570446014404,1.0,0.0,3.0,1.0,0.0
18030420,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8230911493301392,0.3809824883937835,0.3459507524967193,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9637098908424376,0.6055102348327637,0.5750089287757874,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9934584498405457,0.6723478436470032,0.4702208936214447,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.884655773639679,0.4776250123977661,0.454996645450592,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7183202505111694,0.2491295784711837,1.1384598016738892,284.9154663085937,284.95001220703125,299.5050048828125,295.83416748046875,297.7995910644531,297.2040405273437,284.915283203125,1.0,0.6709821224212646,0.3474510908126831,0.3474510908126831,1.0,1.0,-3.584524631500244,0.9240745306015016,2.660449981689453,0.1134100705385208,0.8463296890258789,0.8463296890258789,0.0,198.08154296875,203.0,69780.5703125,0.0,3839.892333984375,1.0,278.1590881347656,282.93585205078125,298.8459167480469,303.39215087890625,293.1499938964844,293.1499938964844,278.45001220703125,38144.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751126527786255,1.0,0.0,0.0,3.491875410079956,3.49189829826355,8.135997404679074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.08984375,0.0,1379.612548828125,1895.4371337890625,0.0,3170.762939453125,0.8718464374542236,1.0,0.0,3.0,1.0,0.0
18030480,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8230911493301392,0.3809824883937835,0.3459507524967193,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9637098908424376,0.6055102348327637,0.5750089287757874,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9934584498405457,0.6723478436470032,0.4702208936214447,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.884655773639679,0.4776250123977661,0.454996645450592,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7183202505111694,0.2491295784711837,1.1384598016738892,284.9154663085937,284.95001220703125,299.5050048828125,295.83416748046875,297.7995910644531,297.2040405273437,284.915283203125,1.0,0.6709821224212646,0.3474510908126831,0.3474510908126831,1.0,1.0,-3.584524631500244,0.9240745306015016,2.660449981689453,0.1134100705385208,0.8463296890258789,0.8463296890258789,0.0,198.08154296875,203.0,69780.5703125,0.0,3839.892333984375,1.0,278.1590881347656,282.93585205078125,298.8459167480469,303.39215087890625,293.1499938964844,293.1499938964844,278.45001220703125,38144.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751126527786255,1.0,0.0,0.0,3.491875410079956,3.49189829826355,8.135997404679074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.08984375,0.0,1379.612548828125,1895.4371337890625,0.0,3170.762939453125,0.8718464374542236,1.0,0.0,3.0,1.0,0.0
18030540,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8205894231796265,0.3807389140129089,0.3456366658210754,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9602444767951964,0.6046467423439026,0.574083149433136,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9922215342521667,0.6752311587333679,0.4721042215824127,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8818405866622925,0.4774770438671112,0.4547702074050903,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7164846062660217,0.2493717819452285,1.1394376754760742,284.9940490722656,284.95001220703125,299.54998779296875,295.8578186035156,297.8134460449219,297.2077941894531,284.99322509765625,1.0,0.672313928604126,0.3471402823925018,0.3471402823925018,1.0,1.0,-3.586195468902588,0.923589825630188,2.6626055240631104,0.1126823723316192,0.92265123128891,0.92265123128891,0.0,200.2087554931641,206.0,69324.25,0.0,3857.19287109375,1.0,278.44122314453125,283.0350341796875,298.839599609375,303.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,33487.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868267834186554,1.0,0.0,0.0,3.6077165603637695,3.6077399253845215,8.684766612532258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.8388671875,0.0,1468.0521240234375,1895.4371337890625,0.0,3106.561279296875,0.893954873085022,1.0,0.0,3.0,1.0,0.0
