time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8205894231796265,0.3807389140129089,0.3456366658210754,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9602444767951964,0.6046467423439026,0.574083149433136,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9922215342521667,0.6752311587333679,0.4721042215824127,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8818405866622925,0.4774770438671112,0.4547702074050903,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7164846062660217,0.2493717819452285,1.1394376754760742,284.9940490722656,284.95001220703125,299.54998779296875,295.8578186035156,297.8134460449219,297.2077941894531,284.99322509765625,1.0,0.672313928604126,0.3471402823925018,0.3471402823925018,1.0,1.0,-3.586195468902588,0.923589825630188,2.6626055240631104,0.1126823723316192,0.92265123128891,0.92265123128891,0.0,200.2087554931641,206.0,69324.25,0.0,3857.19287109375,1.0,278.44122314453125,283.0350341796875,298.839599609375,303.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,33487.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868267834186554,1.0,0.0,0.0,3.6077165603637695,3.6077399253845215,8.684766612532258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.8388671875,0.0,1468.0521240234375,1895.4371337890625,0.0,3106.561279296875,0.893954873085022,1.0,0.0,3.0,1.0,0.0
18030660,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8166952133178711,0.3795982003211975,0.3449151515960693,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9550336003303528,0.6028575897216797,0.5727362036705017,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9896156191825868,0.676935613155365,0.4735424220561981,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8775902390480042,0.4765854179859161,0.4542314410209656,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7135183215141296,0.2492027580738067,1.1397963762283323,284.9158935546875,284.95001220703125,299.5950012207031,295.88116455078125,297.8204650878906,297.2025451660156,284.91571044921875,1.0,0.6737101674079895,0.3468207716941833,0.3468207716941833,1.0,1.0,-3.58522891998291,0.9222596883773804,2.66296935081482,0.111890435218811,0.848494827747345,0.848494827747345,0.0,203.25509643554688,209.0,69917.5859375,0.0,3873.381591796875,1.0,278.15887451171875,282.93389892578125,298.8930358886719,303.4487609863281,293.1499938964844,293.1499938964844,278.45001220703125,38117.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874031126499176,1.0,0.0,0.0,3.5004050731658936,3.500427961349488,8.175793482223526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.8017578125,0.0,1388.21240234375,1895.4371337890625,0.0,3160.620849609375,0.8738910555839539,1.0,0.0,3.0,1.0,0.0
18030720,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8166952133178711,0.3795982003211975,0.3449151515960693,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9550336003303528,0.6028575897216797,0.5727362036705017,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9896156191825868,0.676935613155365,0.4735424220561981,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8775902390480042,0.4765854179859161,0.4542314410209656,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7135183215141296,0.2492027580738067,1.1397963762283323,284.9158935546875,284.95001220703125,299.5950012207031,295.88116455078125,297.8204650878906,297.2025451660156,284.91571044921875,1.0,0.6737101674079895,0.3468207716941833,0.3468207716941833,1.0,1.0,-3.58522891998291,0.9222596883773804,2.66296935081482,0.111890435218811,0.848494827747345,0.848494827747345,0.0,203.25509643554688,209.0,69917.5859375,0.0,3873.381591796875,1.0,278.15887451171875,282.93389892578125,298.8930358886719,303.4487609863281,293.1499938964844,293.1499938964844,278.45001220703125,38117.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874031126499176,1.0,0.0,0.0,3.5004050731658936,3.500427961349488,8.175793482223526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.8017578125,0.0,1388.21240234375,1895.4371337890625,0.0,3160.620849609375,0.8738910555839539,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8142549991607666,0.3793991804122925,0.3446016907691955,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9516139626502992,0.602162778377533,0.5719285011291504,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9881677627563475,0.6792565584182739,0.4749943614006042,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8749151229858398,0.476453959941864,0.4539901912212372,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7116153240203857,0.249364748597145,1.140347599983215,285.0008239746094,284.95001220703125,299.63055419921875,295.8993835449219,297.8314514160156,297.2056579589844,284.9995422363281,1.0,0.6748877763748169,0.3465651869773865,0.3465651869773865,1.0,1.0,-3.585991382598877,0.9216740131378174,2.66431736946106,0.1112090051174163,0.9228543639183044,0.9228543639183044,0.0,205.340087890625,209.0,69372.921875,0.0,3888.1162109375,1.0,278.4322814941406,283.0379943847656,298.8738098144531,303.3044128417969,293.1499938964844,293.1499938964844,278.45001220703125,33279.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673593997955322,1.0,0.0,0.0,3.6002042293548584,3.6002273559570312,8.648635230201762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.861328125,0.0,1458.395263671875,1895.4371337890625,0.0,3098.03955078125,0.8920363187789917,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8137797117233276,0.3793239593505859,0.344587504863739,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.950916826725006,0.6019694805145264,0.5718015432357788,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9879285097122192,0.6797930598258972,0.4754176735877991,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8743923306465149,0.4764118790626526,0.4539947211742401,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7112578749656677,0.249409332871437,1.1406795978546145,284.9942321777344,284.95001220703125,299.63934326171875,295.9038391113281,297.8340148925781,297.2062072753906,284.993408203125,1.0,0.6752241849899292,0.3465012907981872,0.3465012907981872,1.0,1.0,-3.5867369174957275,0.9216961860656738,2.6650407314300537,0.111118733882904,0.9246797561645508,0.9246797561645508,0.0,205.8115081787109,212.0,69450.1015625,0.0,3892.91357421875,1.0,278.4412841796875,283.03289794921875,298.8858642578125,303.3349609375,293.1499938964844,293.1499938964844,278.1499938964844,33496.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672425746917725,1.0,0.0,0.0,3.616028070449829,3.616051435470581,8.724828717276978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9052734375,0.0,1477.1446533203125,1895.4371337890625,0.0,3096.943115234375,0.8958233594894409,1.0,0.0,3.0,1.0,0.0
18030900,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8120927214622498,0.378761738538742,0.3443673849105835,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9485745429992676,0.601095974445343,0.5712894201278687,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9868473410606384,0.6806382536888123,0.4762768745422363,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8725969195365906,0.4759906232357025,0.4538573622703552,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7099637985229492,0.2493450045585632,1.141189694404602,284.87847900390625,284.95001220703125,299.6610412597656,295.9147644042969,297.8374938964844,297.203857421875,284.8788146972656,1.0,0.6760273575782776,0.3463415503501892,0.3463415503501892,1.0,1.0,-3.5873453617095947,0.9213639497756958,2.6659812927246094,0.110843114554882,0.8429304361343384,0.8429304361343384,0.0,207.27227783203125,212.0,70263.703125,0.0,3903.41943359375,1.0,278.1991271972656,282.9014587402344,298.9408264160156,303.564208984375,293.1499938964844,293.1499938964844,278.1499938964844,38072.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723056316375732,1.0,0.0,0.0,3.5723876953125,3.572411298751831,8.515506237927184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.0126953125,0.0,1463.702880859375,1895.4371337890625,0.0,3144.437744140625,0.8872266411781311,1.0,0.0,3.0,1.0,0.0
18030960,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8097074031829834,0.3781582713127136,0.343858391046524,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9454002976417542,0.6001635193824768,0.5704540610313416,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.985106885433197,0.6814614534378052,0.476846694946289,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8701324462890625,0.4755014181137085,0.4534520208835602,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7080636620521545,0.2492126524448394,1.1409624814987185,284.9150695800781,284.95001220703125,299.6823425292969,295.9253845214844,297.84039306640625,297.20086669921875,284.9158020019531,1.0,0.6767028570175171,0.3461942076683044,0.3461942076683044,1.0,1.0,-3.585653781890869,0.9203665256500244,2.6652872562408447,0.1103510558605194,0.8496275544166565,0.8496275544166565,0.0,209.0692901611328,215.0,70021.5234375,0.0,3910.09033203125,1.0,278.15838623046875,282.9317932128906,298.9381408691406,303.5028381347656,293.1499938964844,293.1499938964844,278.45001220703125,38253.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730837106704712,1.0,0.0,0.0,3.5059382915496826,3.5059614181518555,8.201661785278702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.84375,0.0,1394.9173583984375,1895.4371337890625,0.0,3151.735107421875,0.8753904700279236,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8066484332084656,0.3778601586818695,0.3435069620609283,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9411199688911438,0.5992580056190491,0.5695008039474487,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9833018183708192,0.684291422367096,0.4786981642246246,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8669700622558594,0.4753104746341705,0.453198105096817,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7056743502616882,0.2493968456983566,1.1417516469955444,284.9941711425781,284.95001220703125,299.7232971191406,295.9454650878906,297.85308837890625,297.2044982910156,284.99334716796875,1.0,0.6782435178756714,0.3458995521068573,0.3458995521068573,1.0,1.0,-3.5869481563568115,0.9198161959648132,2.667131900787353,0.109629176557064,0.9263466596603394,0.9263466596603394,0.0,211.7483367919922,218.0,69557.0390625,0.0,3929.841064453125,1.0,278.4413452148437,283.0307312011719,298.92803955078125,303.38555908203125,293.1499938964844,293.1499938964844,278.1499938964844,33515.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663780093193054,1.0,0.0,0.0,3.623332977294922,3.623356103897095,8.760114269534824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.775390625,0.0,1485.2454833984375,1895.4371337890625,0.0,3088.8330078125,0.8974823951721191,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8066484332084656,0.3778601586818695,0.3435069620609283,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9411199688911438,0.5992580056190491,0.5695008039474487,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9833018183708192,0.684291422367096,0.4786981642246246,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8669700622558594,0.4753104746341705,0.453198105096817,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7056743502616882,0.2493968456983566,1.1417516469955444,284.9941711425781,284.95001220703125,299.7232971191406,295.9454650878906,297.85308837890625,297.2044982910156,284.99334716796875,1.0,0.6782435178756714,0.3458995521068573,0.3458995521068573,1.0,1.0,-3.5869481563568115,0.9198161959648132,2.667131900787353,0.109629176557064,0.9263466596603394,0.9263466596603394,0.0,211.7483367919922,218.0,69557.0390625,0.0,3929.841064453125,1.0,278.4413452148437,283.0307312011719,298.92803955078125,303.38555908203125,293.1499938964844,293.1499938964844,278.1499938964844,33515.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663780093193054,1.0,0.0,0.0,3.623332977294922,3.623356103897095,8.760114269534824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.775390625,0.0,1485.2454833984375,1895.4371337890625,0.0,3088.8330078125,0.8974823951721191,1.0,0.0,3.0,1.0,0.0
18031140,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8024733662605286,0.3766699731349945,0.342753529548645,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9355689287185668,0.5974339842796326,0.5681337714195251,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9804107546806335,0.6859154105186462,0.4800949096679687,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8628729581832886,0.4743804335594177,0.4526360630989074,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7024878263473511,0.2491780817508697,1.1419405937194824,284.9147033691406,284.95001220703125,299.7616271972656,295.963623046875,297.8581848144531,297.1990661621094,284.91461181640625,1.0,0.6797211170196533,0.3456048965454101,0.3456048965454101,1.0,1.0,-3.585637092590332,0.91845965385437,2.667177438735962,0.1088720858097076,0.8506930470466614,0.8506930470466614,0.0,215.0738525390625,221.0,70133.7109375,0.0,3946.834716796875,1.0,278.15875244140625,282.9286804199219,298.97625732421875,303.5490417480469,293.1499938964844,293.1499938964844,278.45001220703125,38177.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722923398017883,1.0,0.0,0.0,3.514845132827759,3.514868259429932,8.24338712845929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.130859375,0.0,1403.628662109375,1895.4371337890625,0.0,3144.31298828125,0.8771358728408813,1.0,0.0,3.0,1.0,0.0
18031200,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8024733662605286,0.3766699731349945,0.342753529548645,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9355689287185668,0.5974339842796326,0.5681337714195251,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9804107546806335,0.6859154105186462,0.4800949096679687,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8628729581832886,0.4743804335594177,0.4526360630989074,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7024878263473511,0.2491780817508697,1.1419405937194824,284.9147033691406,284.95001220703125,299.7616271972656,295.963623046875,297.8581848144531,297.1990661621094,284.91461181640625,1.0,0.6797211170196533,0.3456048965454101,0.3456048965454101,1.0,1.0,-3.585637092590332,0.91845965385437,2.667177438735962,0.1088720858097076,0.8506930470466614,0.8506930470466614,0.0,215.0738525390625,221.0,70133.7109375,0.0,3946.834716796875,1.0,278.15875244140625,282.9286804199219,298.97625732421875,303.5490417480469,293.1499938964844,293.1499938964844,278.45001220703125,38177.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722923398017883,1.0,0.0,0.0,3.514845132827759,3.514868259429932,8.24338712845929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.130859375,0.0,1403.628662109375,1895.4371337890625,0.0,3144.31298828125,0.8771358728408813,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7994546294212341,0.3763547539710998,0.3423918485641479,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9313575029373168,0.5965167284011841,0.5671749711036682,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9786176681518556,0.6887169480323792,0.4819315373897552,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.859879195690155,0.4741770625114441,0.4523743987083435,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7001789212226868,0.2493472844362259,1.142669439315796,284.9942321777344,284.95001220703125,299.79656982421875,295.9795227050781,297.8693542480469,297.2027282714844,284.9933776855469,1.0,0.6812502145767212,0.3453405499458313,0.3453405499458313,1.0,1.0,-3.5868124961853027,0.9179666638374328,2.668845891952514,0.1082188263535499,0.9274557828903198,0.9274557828903198,0.0,217.7716522216797,224.0,69633.1796875,0.0,3966.40625,1.0,278.44140625,283.029052734375,298.96270751953125,303.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,33536.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657311797142029,1.0,0.0,0.0,3.628684520721436,3.628707885742188,8.786010994299431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.5498046875,0.0,1491.2578125,1895.4371337890625,0.0,3082.764892578125,0.8986948728561401,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7994546294212341,0.3763547539710998,0.3423918485641479,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9313575029373168,0.5965167284011841,0.5671749711036682,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9786176681518556,0.6887169480323792,0.4819315373897552,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.859879195690155,0.4741770625114441,0.4523743987083435,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7001789212226868,0.2493472844362259,1.142669439315796,284.9942321777344,284.95001220703125,299.79656982421875,295.9795227050781,297.8693542480469,297.2027282714844,284.9933776855469,1.0,0.6812502145767212,0.3453405499458313,0.3453405499458313,1.0,1.0,-3.5868124961853027,0.9179666638374328,2.668845891952514,0.1082188263535499,0.9274557828903198,0.9274557828903198,0.0,217.7716522216797,224.0,69633.1796875,0.0,3966.40625,1.0,278.44140625,283.029052734375,298.96270751953125,303.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,33536.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657311797142029,1.0,0.0,0.0,3.628684520721436,3.628707885742188,8.786010994299431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.5498046875,0.0,1491.2578125,1895.4371337890625,0.0,3082.764892578125,0.8986948728561401,1.0,0.0,3.0,1.0,0.0
18031380,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7954192161560059,0.375144898891449,0.3416230380535126,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9259557723999025,0.5946792960166931,0.5657975673675537,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.97573059797287,0.6902934312820435,0.4832995533943176,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8560046553611755,0.4732321798801422,0.451800674200058,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6971079707145691,0.2491129636764526,1.1427961587905884,284.91424560546875,284.95001220703125,299.8275146484375,295.9927673339844,297.8725280761719,297.1972351074219,284.9141540527344,1.0,0.682709813117981,0.3450762033462524,0.3450762033462524,1.0,1.0,-3.5853471755981445,0.9166609048843384,2.6686861515045166,0.1075291261076927,0.8512185215950012,0.8512185215950012,0.0,221.1104431152344,227.0,70194.5546875,0.0,3983.066650390625,1.0,278.1587219238281,282.9267578125,299.0060729980469,303.5848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38211.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717793226242065,1.0,0.0,0.0,3.5192432403564453,3.519266366958618,8.264029816018592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9365234375,0.0,1408.45458984375,1895.4371337890625,0.0,3139.5009765625,0.8781355023384094,1.0,0.0,3.0,1.0,0.0
18031440,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7954192161560059,0.375144898891449,0.3416230380535126,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9259557723999025,0.5946792960166931,0.5657975673675537,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.97573059797287,0.6902934312820435,0.4832995533943176,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8560046553611755,0.4732321798801422,0.451800674200058,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6971079707145691,0.2491129636764526,1.1427961587905884,284.91424560546875,284.95001220703125,299.8275146484375,295.9927673339844,297.8725280761719,297.1972351074219,284.9141540527344,1.0,0.682709813117981,0.3450762033462524,0.3450762033462524,1.0,1.0,-3.5853471755981445,0.9166609048843384,2.6686861515045166,0.1075291261076927,0.8512185215950012,0.8512185215950012,0.0,221.1104431152344,227.0,70194.5546875,0.0,3983.066650390625,1.0,278.1587219238281,282.9267578125,299.0060729980469,303.5848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38211.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717793226242065,1.0,0.0,0.0,3.5192432403564453,3.519266366958618,8.264029816018592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9365234375,0.0,1408.45458984375,1895.4371337890625,0.0,3139.5009765625,0.8781355023384094,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7936460971832275,0.3749471306800842,0.3412979543209076,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.923551380634308,0.5941731333732605,0.565159261226654,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9745268821716307,0.6916514039039612,0.4840664267539978,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8542949557304382,0.4730816781520843,0.4515365362167358,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6957316398620605,0.2491542845964431,1.1427831649780271,285.0155334472656,284.95001220703125,299.8412780761719,295.9982604980469,297.8768310546875,297.1986389160156,285.015380859375,1.0,0.6834024786949158,0.344944030046463,0.344944030046463,1.0,1.0,-3.584770917892456,0.916061520576477,2.668709278106689,0.1070707142353057,0.9236714839935304,0.9236714839935304,0.0,222.61636352539065,227.0,69467.2109375,0.0,3990.806640625,1.0,278.398681640625,283.0440368652344,298.9696655273437,303.3842163085937,293.1499938964844,293.1499938964844,278.45001220703125,33885.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665861487388611,1.0,0.0,0.0,3.571386337280273,3.571409225463867,8.510733096045442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.1279296875,0.0,1431.97412109375,1895.4371337890625,0.0,3090.78515625,0.8877337574958801,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7924960255622864,0.3748097717761993,0.3412382304668426,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9218838214874268,0.5937470197677612,0.5648192763328552,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9739420413970948,0.6930556893348694,0.485102117061615,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8531620502471924,0.4730141460895538,0.4515208899974823,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6948748826980591,0.2492681145668029,1.1434520483016968,284.9938049316406,284.95001220703125,299.853759765625,296.0029296875,297.8814392089844,297.2008972167969,284.9925842285156,1.0,0.6842151880264282,0.3448137640953064,0.3448137640953064,1.0,1.0,-3.586320400238037,0.9161153435707092,2.6702051162719727,0.1068437993526458,0.9279143810272216,0.9279143810272216,0.0,223.8222198486328,230.0,69672.1875,0.0,4002.21044921875,1.0,278.4421691894531,283.02716064453125,298.9862670898437,303.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,33521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653453588485718,1.0,0.0,0.0,3.6330997943878174,3.633123159408569,8.807404583421885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.5869140625,0.0,1495.988037109375,1895.4371337890625,0.0,3079.145263671875,0.8994689583778381,1.0,0.0,3.0,1.0,0.0
18031620,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7886233329772949,0.3735782206058502,0.3404569923877716,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9167615175247192,0.5918933749198914,0.5634338855743408,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9710818529129028,0.6945739984512329,0.486439436674118,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8495097160339355,0.4720530807971954,0.450937807559967,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.691932737827301,0.2490191757678985,1.1435283422470093,284.9136657714844,284.95001220703125,299.8746643066406,296.0096435546875,297.8819274902344,297.1952819824219,284.9136047363281,1.0,0.6856520771980286,0.3445532023906708,0.3445532023906708,1.0,1.0,-3.58472204208374,0.9147822260856628,2.6699397563934326,0.1061358153820037,0.8511801362037659,0.8511801362037659,0.0,227.1589813232422,233.0,70208.6015625,0.0,4018.4951171875,1.0,278.1587219238281,282.92529296875,299.0238342285156,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38251.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715977668762207,1.0,0.0,0.0,3.520988941192627,3.5210120677948,8.272230616057641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.7734375,0.0,1410.5673828125,1895.4371337890625,0.0,3137.798095703125,0.8785533905029297,1.0,0.0,3.0,1.0,0.0
18031680,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7886233329772949,0.3735782206058502,0.3404569923877716,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9167615175247192,0.5918933749198914,0.5634338855743408,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9710818529129028,0.6945739984512329,0.486439436674118,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8495097160339355,0.4720530807971954,0.450937807559967,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.691932737827301,0.2490191757678985,1.1435283422470093,284.9136657714844,284.95001220703125,299.8746643066406,296.0096435546875,297.8819274902344,297.1952819824219,284.9136047363281,1.0,0.6856520771980286,0.3445532023906708,0.3445532023906708,1.0,1.0,-3.58472204208374,0.9147822260856628,2.6699397563934326,0.1061358153820037,0.8511801362037659,0.8511801362037659,0.0,227.1589813232422,233.0,70208.6015625,0.0,4018.4951171875,1.0,278.1587219238281,282.92529296875,299.0238342285156,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38251.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715977668762207,1.0,0.0,0.0,3.520988941192627,3.5210120677948,8.272230616057641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.7734375,0.0,1410.5673828125,1895.4371337890625,0.0,3137.798095703125,0.8785533905029297,1.0,0.0,3.0,1.0,0.0
18031740,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7858161926269531,0.3732168674468994,0.3400556147098541,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9129424691200256,0.5909391641616821,0.5624426007270813,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9693199992179872,0.6972798705101013,0.4882095456123352,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.846824049949646,0.4718163311481476,0.450646162033081,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6897917985916138,0.2491597086191177,1.144132375717163,284.9931335449219,284.95001220703125,299.8895263671875,296.0125427246094,297.8878479003906,297.1988220214844,284.99224853515625,1.0,0.6871327757835388,0.3442926406860351,0.3442926406860351,1.0,1.0,-3.5855441093444824,0.914197564125061,2.671346664428711,0.1054215282201767,0.9272865056991576,0.9272865056991576,0.0,229.8706817626953,236.0,69659.265625,0.0,4037.251708984375,1.0,278.4414367675781,283.02618408203125,298.99755859375,303.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,33606.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654146194458008,1.0,0.0,0.0,3.632328987121582,3.632352590560913,8.803668265500164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.353515625,0.0,1495.7757568359375,1895.4371337890625,0.0,3079.794921875,0.8995593786239624,1.0,0.0,3.0,1.0,0.0
18031800,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7858161926269531,0.3732168674468994,0.3400556147098541,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9129424691200256,0.5909391641616821,0.5624426007270813,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9693199992179872,0.6972798705101013,0.4882095456123352,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.846824049949646,0.4718163311481476,0.450646162033081,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6897917985916138,0.2491597086191177,1.144132375717163,284.9931335449219,284.95001220703125,299.8895263671875,296.0125427246094,297.8878479003906,297.1988220214844,284.99224853515625,1.0,0.6871327757835388,0.3442926406860351,0.3442926406860351,1.0,1.0,-3.5855441093444824,0.914197564125061,2.671346664428711,0.1054215282201767,0.9272865056991576,0.9272865056991576,0.0,229.8706817626953,236.0,69659.265625,0.0,4037.251708984375,1.0,278.4414367675781,283.02618408203125,298.99755859375,303.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,33606.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654146194458008,1.0,0.0,0.0,3.632328987121582,3.632352590560913,8.803668265500164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.353515625,0.0,1495.7757568359375,1895.4371337890625,0.0,3079.794921875,0.8995593786239624,1.0,0.0,3.0,1.0,0.0
18031860,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7820804119110107,0.3719651401042938,0.3392494618892669,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9081924557685852,0.5890700817108154,0.56103515625,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9664647579193116,0.6987359523773193,0.4894981980323791,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8433524370193481,0.4708403050899505,0.4500434100627899,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6869563460350037,0.2488968968391418,1.1441352367401123,284.9132080078125,284.95001220703125,299.8976745605469,296.01123046875,297.8849792480469,297.193115234375,284.9131164550781,1.0,0.6885408759117126,0.3440320789813995,0.3440320789813995,1.0,1.0,-3.5837182998657227,0.9127968549728394,2.670921564102173,0.1046648919582367,0.8503406643867493,0.8503406643867493,0.0,233.2149200439453,239.0,70163.546875,0.0,4052.97021484375,1.0,278.1587219238281,282.9246520996094,299.0263366699219,303.6082458496094,293.1499938964844,293.1499938964844,278.45001220703125,38301.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718170523643494,1.0,0.0,0.0,3.51918888092041,3.519212007522583,8.263774020633718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.2060546875,0.0,1409.051513671875,1895.4371337890625,0.0,3139.85498046875,0.8781935572624207,1.0,0.0,3.0,1.0,0.0
18031920,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7820804119110107,0.3719651401042938,0.3392494618892669,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9081924557685852,0.5890700817108154,0.56103515625,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9664647579193116,0.6987359523773193,0.4894981980323791,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8433524370193481,0.4708403050899505,0.4500434100627899,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6869563460350037,0.2488968968391418,1.1441352367401123,284.9132080078125,284.95001220703125,299.8976745605469,296.01123046875,297.8849792480469,297.193115234375,284.9131164550781,1.0,0.6885408759117126,0.3440320789813995,0.3440320789813995,1.0,1.0,-3.5837182998657227,0.9127968549728394,2.670921564102173,0.1046648919582367,0.8503406643867493,0.8503406643867493,0.0,233.2149200439453,239.0,70163.546875,0.0,4052.97021484375,1.0,278.1587219238281,282.9246520996094,299.0263366699219,303.6082458496094,293.1499938964844,293.1499938964844,278.45001220703125,38301.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718170523643494,1.0,0.0,0.0,3.51918888092041,3.519212007522583,8.263774020633718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.2060546875,0.0,1409.051513671875,1895.4371337890625,0.0,3139.85498046875,0.8781935572624207,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7796486616134644,0.371640145778656,0.3388501703739166,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9050681591033936,0.5882237553596497,0.5601142644882202,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9648741483688354,0.7010903358459473,0.4909933805465698,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.841056227684021,0.4706237018108368,0.4497447311878204,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6850959062576294,0.2490078210830688,1.1445246934890747,284.9956970214844,284.95001220703125,299.8988037109375,296.0062561035156,297.8871459960937,297.1963195800781,284.9947509765625,1.0,0.6898019909858704,0.3438027799129486,0.3438027799129486,1.0,1.0,-3.5840299129486084,0.9121582508087158,2.6718716621398926,0.1039601042866706,0.9244740605354308,0.9244740605354308,0.0,235.6254425048828,239.0,69547.078125,0.0,4068.552490234375,1.0,278.4368591308594,283.0282897949219,298.9877624511719,303.4466247558594,293.1499938964844,293.1499938964844,278.45001220703125,33528.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865788459777832,1.0,0.0,0.0,3.620507478713989,3.620530843734741,8.746457638153515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.396484375,0.0,1482.262451171875,1895.4371337890625,0.0,3083.302490234375,0.8967660069465637,1.0,0.0,3.0,1.0,0.0
18032040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7793818116188049,0.3715780377388,0.3388276398181915,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9047184586524964,0.5880938172340393,0.560026228427887,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9647229313850404,0.7013788819313049,0.4912266731262207,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8408028483390808,0.4705860614776611,0.449737399816513,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6849008798599243,0.2490239739418029,1.1446839570999146,284.9921569824219,284.95001220703125,299.89849853515625,296.0052795410156,297.88720703125,297.1965637207031,284.99127197265625,1.0,0.6899942755699158,0.3437715172767639,0.3437715172767639,1.0,1.0,-3.5843608379364014,0.9121582508087158,2.672202587127685,0.1039067283272743,0.925588607788086,0.925588607788086,0.0,235.9275054931641,242.0,69584.2265625,0.0,4071.265869140625,1.0,278.4414367675781,283.02545166015625,298.991455078125,303.460205078125,293.1499938964844,293.1499938964844,278.1499938964844,33655.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658618330955505,1.0,0.0,0.0,3.628955602645874,3.628978967666626,8.787323508840927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.3544921875,0.0,1492.438232421875,1895.4371337890625,0.0,3083.990234375,0.8988330960273743,1.0,0.0,3.0,1.0,0.0
18032100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7778816819190979,0.3709636628627777,0.3385618329048157,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9028759598731996,0.5871817469596863,0.5594779253005981,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.963642954826355,0.7020846009254456,0.4920025169849396,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8394109606742859,0.4701257646083832,0.4495657980442047,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6837871074676514,0.2489205300807953,1.1450345516204834,284.87567138671875,284.95001220703125,299.8959350585937,296.00048828125,297.88427734375,297.1940002441406,284.8760681152344,1.0,0.6907516717910767,0.3436412513256073,0.3436412513256073,1.0,1.0,-3.5845372676849365,0.9117894172668456,2.672747850418091,0.1036349162459373,0.8425217270851135,0.8425217270851135,0.0,237.4350433349609,242.0,70339.359375,0.0,4080.951904296875,1.0,278.1988525390625,282.89410400390625,299.0304870605469,303.670654296875,293.1499938964844,293.1499938964844,278.1499938964844,38281.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713182806968689,1.0,0.0,0.0,3.581440687179565,3.581464529037476,8.558720310247736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.0,0.0,1474.9716796875,1895.4371337890625,0.0,3135.17626953125,0.8893663287162781,1.0,0.0,3.0,1.0,0.0
18032160,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7758057713508606,0.3703066408634186,0.3380070328712463,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9004637002944946,0.5862094163894653,0.5586075186729431,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9619020223617554,0.7027648687362671,0.4924728274345398,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8375122547149658,0.4695975184440613,0.449125200510025,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6821895837783813,0.2487500011920929,1.1446417570114136,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.88037109375,297.1907958984375,284.91229248046875,1.0,0.6913760304450989,0.3435235023498535,0.3435235023498535,1.0,1.0,-3.582387208938598,0.9107520580291748,2.671635150909424,0.103145346045494,0.8480468988418579,0.8480468988418579,0.0,239.26388549804688,245.0,70042.421875,0.0,4086.526611328125,1.0,278.15826416015625,282.924560546875,299.0111389160156,303.5887756347656,293.1499938964844,293.1499938964844,278.45001220703125,38423.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725155591964722,1.0,0.0,0.0,3.5122172832489014,3.5122406482696533,8.231065748987021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.7646484375,0.0,1402.6630859375,1895.4371337890625,0.0,3146.40673828125,0.876808762550354,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7731960415840149,0.3698880970478058,0.3375562727451324,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8972275853157043,0.5852047801017761,0.557571530342102,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.96015864610672,0.7053300142288208,0.4941450655460357,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8350664377212524,0.4693224132061004,0.4487992823123932,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6802045702934265,0.2488623559474945,1.1451265811920166,284.9907531738281,284.95001220703125,299.87530517578125,295.97802734375,297.87823486328125,297.1940612792969,284.9898681640625,1.0,0.6928001046180725,0.3432880640029907,0.3432880640029907,1.0,1.0,-3.582793712615967,0.9101231694221495,2.672670602798462,0.1024148985743522,0.9226757287979126,0.9226757287979126,0.0,241.98719787597656,248.0,69439.46875,0.0,4104.2685546875,1.0,278.4413452148437,283.0252380371094,298.9655456542969,303.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,33712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866809070110321,1.0,0.0,0.0,3.621467113494873,3.621490478515625,8.751095492698369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.126953125,0.0,1484.6763916015625,1895.4371337890625,0.0,3092.87646484375,0.8971899151802063,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7731960415840149,0.3698880970478058,0.3375562727451324,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8972275853157043,0.5852047801017761,0.557571530342102,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.96015864610672,0.7053300142288208,0.4941450655460357,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8350664377212524,0.4693224132061004,0.4487992823123932,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6802045702934265,0.2488623559474945,1.1451265811920166,284.9907531738281,284.95001220703125,299.87530517578125,295.97802734375,297.87823486328125,297.1940612792969,284.9898681640625,1.0,0.6928001046180725,0.3432880640029907,0.3432880640029907,1.0,1.0,-3.582793712615967,0.9101231694221495,2.672670602798462,0.1024148985743522,0.9226757287979126,0.9226757287979126,0.0,241.98719787597656,248.0,69439.46875,0.0,4104.2685546875,1.0,278.4413452148437,283.0252380371094,298.9655456542969,303.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,33712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866809070110321,1.0,0.0,0.0,3.621467113494873,3.621490478515625,8.751095492698369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.126953125,0.0,1484.6763916015625,1895.4371337890625,0.0,3092.87646484375,0.8971899151802063,1.0,0.0,3.0,1.0,0.0
18032340,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7697500586509705,0.3685945272445678,0.3367080390453338,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8931260704994202,0.5833016037940979,0.5561266541481018,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9573429226875304,0.7066366672515869,0.4953294992446899,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8319094181060791,0.468319833278656,0.4481672346591949,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6775932312011719,0.2485761642456054,1.1450157165527344,284.9127197265625,284.95001220703125,299.8500061035156,295.9559326171875,297.86676025390625,297.1882019042969,284.9124755859375,1.0,0.6941505670547485,0.3430525958538055,0.3430525958538055,1.0,1.0,-3.580574512481689,0.9086872339248656,2.6718873977661133,0.1016392111778259,0.8462422490119934,0.8462422490119934,0.0,245.3297119140625,251.0,69857.1953125,0.0,4118.896484375,1.0,278.1588134765625,282.9263916015625,298.9735107421875,303.54156494140625,293.1499938964844,293.1499938964844,278.45001220703125,38402.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737000226974487,1.0,0.0,0.0,3.5027029514312744,3.502726078033448,8.186531204046332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.328125,0.0,1392.632080078125,1895.4371337890625,0.0,3157.515625,0.8746215105056763,1.0,0.0,3.0,1.0,0.0
18032400,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7697500586509705,0.3685945272445678,0.3367080390453338,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8931260704994202,0.5833016037940979,0.5561266541481018,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9573429226875304,0.7066366672515869,0.4953294992446899,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8319094181060791,0.468319833278656,0.4481672346591949,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6775932312011719,0.2485761642456054,1.1450157165527344,284.9127197265625,284.95001220703125,299.8500061035156,295.9559326171875,297.86676025390625,297.1882019042969,284.9124755859375,1.0,0.6941505670547485,0.3430525958538055,0.3430525958538055,1.0,1.0,-3.580574512481689,0.9086872339248656,2.6718873977661133,0.1016392111778259,0.8462422490119934,0.8462422490119934,0.0,245.3297119140625,251.0,69857.1953125,0.0,4118.896484375,1.0,278.1588134765625,282.9263916015625,298.9735107421875,303.54156494140625,293.1499938964844,293.1499938964844,278.45001220703125,38402.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737000226974487,1.0,0.0,0.0,3.5027029514312744,3.502726078033448,8.186531204046332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.328125,0.0,1392.632080078125,1895.4371337890625,0.0,3157.515625,0.8746215105056763,1.0,0.0,3.0,1.0,0.0
