time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7670380473136902,0.3679727017879486,0.3361526131629944,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8897790908813477,0.5820938944816589,0.5549829006195068,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9553830623626708,0.7089455723762512,0.4968865811824798,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8293686509132385,0.4678491353988647,0.4477387964725494,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6754622459411621,0.2484896630048751,1.1449989080429075,284.98858642578125,284.95001220703125,299.8191223144531,295.93084716796875,297.85943603515625,297.1895751953125,284.9876708984375,1.0,0.6954901218414307,0.3428487777709961,0.3428487777709961,1.0,1.0,-3.579863309860229,0.9078158736228944,2.6720473766326904,0.1009218469262123,0.9180217385292052,0.9180217385292052,0.0,248.19422912597656,254.0,69202.015625,0.0,4134.55615234375,1.0,278.4412841796875,283.02557373046875,298.9184875488281,303.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33789.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868075966835022,1.0,0.0,0.0,3.608708381652832,3.608731508255005,8.689541459716565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.943359375,0.0,1471.3619384765625,1895.4371337890625,0.0,3104.761474609375,0.8943662047386169,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7670380473136902,0.3679727017879486,0.3361526131629944,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8897790908813477,0.5820938944816589,0.5549829006195068,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9553830623626708,0.7089455723762512,0.4968865811824798,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8293686509132385,0.4678491353988647,0.4477387964725494,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6754622459411621,0.2484896630048751,1.1449989080429075,284.98858642578125,284.95001220703125,299.8191223144531,295.93084716796875,297.85943603515625,297.1895751953125,284.9876708984375,1.0,0.6954901218414307,0.3428487777709961,0.3428487777709961,1.0,1.0,-3.579863309860229,0.9078158736228944,2.6720473766326904,0.1009218469262123,0.9180217385292052,0.9180217385292052,0.0,248.19422912597656,254.0,69202.015625,0.0,4134.55615234375,1.0,278.4412841796875,283.02557373046875,298.9184875488281,303.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33789.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868075966835022,1.0,0.0,0.0,3.608708381652832,3.608731508255005,8.689541459716565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.943359375,0.0,1471.3619384765625,1895.4371337890625,0.0,3104.761474609375,0.8943662047386169,1.0,0.0,3.0,1.0,0.0
18032580,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7631145715713501,0.3662686049938202,0.3349945247173309,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8851699233055115,0.5797669291496277,0.5532047152519226,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9518744945526124,0.7097522616386414,0.4977799952030182,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8257385492324829,0.4664173424243927,0.4467708170413971,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6722344756126404,0.2477325201034546,1.14314603805542,284.9106750488281,284.95001220703125,299.7869873046875,295.90594482421875,297.8431701660156,297.1797180175781,284.9107666015625,1.0,0.6965566873550415,0.3426449596881866,0.3426449596881866,1.0,1.0,-3.5740230083465576,0.9053797721862792,2.6686432361602783,0.0999666675925254,0.8408861756324768,0.8408861756324768,0.0,251.91455078125,257.0,69507.1796875,0.0,4141.94091796875,1.0,278.15869140625,282.9288024902344,298.9218139648437,303.4694519042969,293.1499938964844,293.1499938964844,278.45001220703125,38562.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746026754379272,1.0,0.0,0.0,3.482742547988892,3.4827654361724854,8.093494443528471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1572265625,0.0,1373.223388671875,1895.4371337890625,0.0,3165.98046875,0.870354175567627,1.0,0.0,3.0,1.0,0.0
18032640,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7631145715713501,0.3662686049938202,0.3349945247173309,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8851699233055115,0.5797669291496277,0.5532047152519226,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9518744945526124,0.7097522616386414,0.4977799952030182,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8257385492324829,0.4664173424243927,0.4467708170413971,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6722344756126404,0.2477325201034546,1.14314603805542,284.9106750488281,284.95001220703125,299.7869873046875,295.90594482421875,297.8431701660156,297.1797180175781,284.9107666015625,1.0,0.6965566873550415,0.3426449596881866,0.3426449596881866,1.0,1.0,-3.5740230083465576,0.9053797721862792,2.6686432361602783,0.0999666675925254,0.8408861756324768,0.8408861756324768,0.0,251.91455078125,257.0,69507.1796875,0.0,4141.94091796875,1.0,278.15869140625,282.9288024902344,298.9218139648437,303.4694519042969,293.1499938964844,293.1499938964844,278.45001220703125,38562.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746026754379272,1.0,0.0,0.0,3.482742547988892,3.4827654361724854,8.093494443528471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1572265625,0.0,1373.223388671875,1895.4371337890625,0.0,3165.98046875,0.870354175567627,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7612984776496887,0.3657595217227936,0.3344280421733856,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8830171823501587,0.5789440870285034,0.5523115992546082,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9502862095832824,0.7106452584266663,0.4982576072216034,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8240277767181396,0.4659566879272461,0.4462542235851288,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6706607341766357,0.2474428415298462,1.141826629638672,285.00897216796875,284.95001220703125,299.7704772949219,295.8935241699219,297.8376159667969,297.1783447265625,285.00836181640625,1.0,0.6969798803329468,0.3425430357456207,0.3425430357456207,1.0,1.0,-3.5706276893615723,0.9040229916572572,2.666604518890381,0.099328264594078,0.909946858882904,0.909946858882904,0.0,253.62179565429688,257.0,68695.078125,0.0,4143.45263671875,1.0,278.3976745605469,283.0441589355469,298.8668212890625,303.2437438964844,293.1499938964844,293.1499938964844,278.45001220703125,34117.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695641160011292,1.0,0.0,0.0,3.5312540531158447,3.53127670288086,8.32053444810299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.0478515625,0.0,1391.4012451171875,1895.4371337890625,0.0,3118.721923828125,0.878967821598053,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.759943425655365,0.3652717769145965,0.3340859711170196,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8813474178314209,0.578156054019928,0.5516677498817444,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9492429494857788,0.7115102410316467,0.4989591836929321,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8227233290672302,0.4655339419841766,0.4459409117698669,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6694580912590027,0.2471818774938583,1.1409884691238403,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.8323974609375,297.17742919921875,284.9830017089844,1.0,0.6974682807922363,0.3424690365791321,0.3424690365791321,1.0,1.0,-3.5689001083374023,0.9032549858093262,2.665645122528076,0.0989594832062721,0.9092022180557252,0.9092022180557252,0.0,255.04269409179688,260.0,68764.640625,0.0,4147.583984375,1.0,278.4417724609375,283.02691650390625,298.86572265625,303.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,33915.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684116005897522,1.0,0.0,0.0,3.585291862487793,3.5853147506713867,8.577136441090261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.7744140625,0.0,1447.03857421875,1895.4371337890625,0.0,3107.909912109375,0.8889844417572021,1.0,0.0,3.0,1.0,0.0
18032820,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7560295462608337,0.3633632957935333,0.3327211737632751,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8767595291137695,0.57559734582901,0.5496460199356079,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9455268979072572,0.7118836045265198,0.4995390772819519,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8190140128135681,0.4638540148735046,0.4447133541107178,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6660583019256592,0.2461328655481338,1.1376835107803345,284.9103698730469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143310546875,297.16583251953125,284.9104309082031,1.0,0.6981411576271057,0.3423210382461548,0.3423210382461548,1.0,1.0,-3.5600802898406982,0.9000935554504395,2.659986734390259,0.0979177206754684,0.8339031934738159,0.8339031934738159,0.0,258.7041320800781,263.0,68966.7890625,0.0,4146.73828125,1.0,278.158935546875,282.935546875,298.8703308105469,303.3833923339844,293.1499938964844,293.1499938964844,278.45001220703125,38676.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745437860488892,1.0,0.0,0.0,3.450977087020874,3.4509997367858887,7.946529194668983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.119140625,0.0,1341.7457275390625,1895.4371337890625,0.0,3165.4287109375,0.8634204268455505,1.0,0.0,3.0,1.0,0.0
18032880,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7560295462608337,0.3633632957935333,0.3327211737632751,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8767595291137695,0.57559734582901,0.5496460199356079,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9455268979072572,0.7118836045265198,0.4995390772819519,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8190140128135681,0.4638540148735046,0.4447133541107178,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6660583019256592,0.2461328655481338,1.1376835107803345,284.9103698730469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143310546875,297.16583251953125,284.9104309082031,1.0,0.6981411576271057,0.3423210382461548,0.3423210382461548,1.0,1.0,-3.5600802898406982,0.9000935554504395,2.659986734390259,0.0979177206754684,0.8339031934738159,0.8339031934738159,0.0,258.7041320800781,263.0,68966.7890625,0.0,4146.73828125,1.0,278.158935546875,282.935546875,298.8703308105469,303.3833923339844,293.1499938964844,293.1499938964844,278.45001220703125,38676.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745437860488892,1.0,0.0,0.0,3.450977087020874,3.4509997367858887,7.946529194668983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.119140625,0.0,1341.7457275390625,1895.4371337890625,0.0,3165.4287109375,0.8634204268455505,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7529495358467102,0.362195074558258,0.3316628932952881,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8730523586273193,0.5737912058830261,0.5479298233985901,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9428424835205078,0.713299036026001,0.5004743337631226,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8159934878349304,0.4627738893032074,0.4436970949172973,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6632476449012756,0.2453657686710357,1.1345102787017822,284.9818420410156,284.95001220703125,299.6839904785156,295.8319702148437,297.80242919921875,297.1626892089844,284.9810791015625,1.0,0.6987307071685791,0.3421730399131775,0.3421730399131775,1.0,1.0,-3.5528223514556885,0.8974157571792603,2.6554064750671387,0.0968258529901504,0.8994660973548889,0.8994660973548889,0.0,261.704345703125,266.0,68189.953125,0.0,4145.96826171875,1.0,278.4407958984375,283.0326843261719,298.8155517578125,303.2013244628906,293.1499938964844,293.1499938964844,278.75,34073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680678606033325,1.0,0.0,0.0,3.5496652126312256,3.54968786239624,8.40752363728825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.7734375,0.0,1410.3643798828125,1895.4371337890625,0.0,3104.685791015625,0.8813281059265137,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7529495358467102,0.362195074558258,0.3316628932952881,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8730523586273193,0.5737912058830261,0.5479298233985901,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9428424835205078,0.713299036026001,0.5004743337631226,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8159934878349304,0.4627738893032074,0.4436970949172973,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6632476449012756,0.2453657686710357,1.1345102787017822,284.9818420410156,284.95001220703125,299.6839904785156,295.8319702148437,297.80242919921875,297.1626892089844,284.9810791015625,1.0,0.6987307071685791,0.3421730399131775,0.3421730399131775,1.0,1.0,-3.5528223514556885,0.8974157571792603,2.6554064750671387,0.0968258529901504,0.8994660973548889,0.8994660973548889,0.0,261.704345703125,266.0,68189.953125,0.0,4145.96826171875,1.0,278.4407958984375,283.0326843261719,298.8155517578125,303.2013244628906,293.1499938964844,293.1499938964844,278.75,34073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680678606033325,1.0,0.0,0.0,3.5496652126312256,3.54968786239624,8.40752363728825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.7734375,0.0,1410.3643798828125,1895.4371337890625,0.0,3104.685791015625,0.8813281059265137,1.0,0.0,3.0,1.0,0.0
18033060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7502906322479248,0.3611060678958893,0.3308106362819671,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8698010444641113,0.5721044540405273,0.5464704036712646,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9406195282936096,0.7147604823112488,0.5015864372253418,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8133394122123718,0.461819976568222,0.4429164528846741,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6608290672302246,0.2446926981210708,1.1320363283157349,285.023193359375,284.95001220703125,299.64776611328125,295.8075561523437,297.7915344238281,297.1609191894531,285.0204162597656,1.0,0.6994509696960449,0.342104434967041,0.342104434967041,1.0,1.0,-3.547463893890381,0.8955578804016113,2.651906013488769,0.0961971431970596,0.983071744441986,0.983071744441986,0.0,264.50311279296875,269.0,67741.6875,0.0,4148.92431640625,1.0,278.7414245605469,283.10040283203125,298.7993469238281,303.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,31868.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642416000366211,1.0,0.0,0.0,3.7180655002594,3.7180893421173096,9.224171435562312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.724609375,0.0,1578.734619140625,1895.4371337890625,0.0,3068.791015625,0.9175453782081604,1.0,0.0,3.0,1.0,0.0
18033120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7502906322479248,0.3611060678958893,0.3308106362819671,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8698010444641113,0.5721044540405273,0.5464704036712646,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9406195282936096,0.7147604823112488,0.5015864372253418,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8133394122123718,0.461819976568222,0.4429164528846741,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6608290672302246,0.2446926981210708,1.1320363283157349,285.023193359375,284.95001220703125,299.64776611328125,295.8075561523437,297.7915344238281,297.1609191894531,285.0204162597656,1.0,0.6994509696960449,0.342104434967041,0.342104434967041,1.0,1.0,-3.547463893890381,0.8955578804016113,2.651906013488769,0.0961971431970596,0.983071744441986,0.983071744441986,0.0,264.50311279296875,269.0,67741.6875,0.0,4148.92431640625,1.0,278.7414245605469,283.10040283203125,298.7993469238281,303.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,31868.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642416000366211,1.0,0.0,0.0,3.7180655002594,3.7180893421173096,9.224171435562312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.724609375,0.0,1578.734619140625,1895.4371337890625,0.0,3068.791015625,0.9175453782081604,1.0,0.0,3.0,1.0,0.0
18033180,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7463681101799011,0.3587700128555298,0.3291775286197662,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8652473092079163,0.5691111087799072,0.5441747903823853,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9365721344947816,0.7143241763114929,0.5017178058624268,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8094106912612915,0.4597442746162414,0.441433697938919,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6573766469955444,0.2433332800865173,1.127700924873352,284.8869934082031,284.95001220703125,299.6122131347656,295.7842102050781,297.7708435058594,297.14605712890625,284.888427734375,1.0,0.6998096108436584,0.3420386016368866,0.3420386016368866,1.0,1.0,-3.5359103679656982,0.89182448387146,2.6440858840942383,0.0952394157648086,0.8685861229896545,0.8685861229896545,0.0,268.2186889648437,269.0,68268.390625,0.0,4141.22216796875,1.0,278.45819091796875,282.9526062011719,298.8119812011719,303.28057861328125,293.1499938964844,293.1499938964844,278.45001220703125,38468.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731153607368469,1.0,0.0,0.0,3.628714084625244,3.628738403320313,8.786153671280772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.4853515625,0.0,1527.9810791015625,1895.4371337890625,0.0,3152.031982421875,0.90234637260437,1.0,0.0,3.0,1.0,0.0
18033240,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7461842894554138,0.3586785793304443,0.3290931582450866,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8650363683700562,0.5689902305603027,0.5440595149993896,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9363762140274048,0.7143179774284363,0.5017070770263672,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.809222936630249,0.4596588909626007,0.4413540661334991,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6572123765945435,0.24327352643013,1.1274586915969849,284.88873291015625,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455078125,284.8899230957031,1.0,0.6998112201690674,0.3420358598232269,0.3420358598232269,1.0,1.0,-3.5352697372436523,0.8916208744049072,2.643648862838745,0.0951778665184974,0.8681070804595947,0.8681070804595947,0.0,268.38336181640625,272.0,68243.6015625,0.0,4140.546875,1.0,278.45709228515625,282.95416259765625,298.80908203125,303.27362060546875,293.1499938964844,293.1499938964844,278.75,38434.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731348514556885,1.0,0.0,0.0,3.625458002090454,3.625482082366944,8.770392696533236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.318359375,0.0,1524.1259765625,1895.4371337890625,0.0,3152.21533203125,0.9016270637512208,1.0,0.0,3.0,1.0,0.0
18033300,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7442517280578613,0.3578854203224182,0.3282200992107391,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8627830147743225,0.567840039730072,0.5428059697151184,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.934429168701172,0.7147471904754639,0.5017900466918945,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8072051405906677,0.4588877558708191,0.4405024349689483,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6554345488548279,0.242685854434967,1.124703884124756,284.9991149902344,284.95001220703125,299.5919494628906,295.7711181640625,297.76275634765625,297.1424865722656,284.9996032714844,1.0,0.6998518109321594,0.3420015573501587,0.3420015573501587,1.0,1.0,-3.528465986251831,0.8894438743591309,2.6390221118927,0.0944522470235824,0.9397748112678528,0.9397748112678528,0.0,270.1483154296875,272.0,67261.9765625,0.0,4133.48681640625,1.0,278.700927734375,283.0829162597656,298.74786376953125,303.0345153808594,293.1499938964844,293.1499938964844,278.75,34414.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680919408798218,1.0,0.0,0.0,3.664411783218384,3.664435625076294,8.959872275227099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.8125,0.0,1537.34912109375,1895.4371337890625,0.0,3104.91162109375,0.908896505832672,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7429104447364807,0.3572177588939667,0.3276750147342682,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8611517548561096,0.566831648349762,0.5419100522994995,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9332751631736756,0.7153089046478271,0.5022329092025757,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8057477474212646,0.4582489430904388,0.4399459064006805,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6541395783424377,0.2421893626451492,1.1226849555969238,284.9810485839844,284.95001220703125,299.572998046875,295.759033203125,297.7568359375,297.1412353515625,284.97967529296875,1.0,0.6999946236610413,0.3420022428035736,0.3420022428035736,1.0,1.0,-3.524165153503418,0.8881298899650574,2.636035203933716,0.0940844044089317,0.9420074224472046,0.9420074224472046,0.0,271.4919738769531,275.0,67268.1953125,0.0,4130.400390625,1.0,278.742919921875,283.0711364746094,298.7435607910156,303.0699462890625,293.1499938964844,293.1499938964844,278.45001220703125,34047.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667459487915039,1.0,0.0,0.0,3.715761423110962,3.7157857418060303,9.212742497766158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.48046875,0.0,1592.6956787109375,1895.4371337890625,0.0,3092.284423828125,0.9184014201164246,1.0,0.0,3.0,1.0,0.0
18033420,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7392755150794983,0.3549374043941498,0.3259865343570709,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8569117188453674,0.5638264417648315,0.5394774675369263,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9295728802680968,0.7150388360023499,0.5023806095123291,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8018415570259094,0.4561499357223511,0.4383260309696197,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.650816023349762,0.2407087087631225,1.1174079179763794,284.8966369628906,284.95001220703125,299.53466796875,295.7348937988281,297.73760986328125,297.129150390625,284.8974304199219,1.0,0.7000682353973389,0.3420036435127258,0.3420036435127258,1.0,1.0,-3.511098146438598,0.8841477036476135,2.626950263977051,0.0931602865457534,0.8510427474975586,0.8510427474975586,0.0,274.9441833496094,278.0,67427.90625,0.0,4117.244140625,1.0,278.4580078125,282.9722900390625,298.7483215332031,303.1596374511719,293.1499938964844,293.1499938964844,278.75,39272.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728899955749512,1.0,0.0,0.0,3.5689468383789062,3.5689706802368164,8.499110322190973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3330078125,0.0,1468.7869873046875,1895.4371337890625,0.0,3149.918701171875,0.8900213241577148,1.0,0.0,3.0,1.0,0.0
18033480,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7392755150794983,0.3549374043941498,0.3259865343570709,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8569117188453674,0.5638264417648315,0.5394774675369263,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9295728802680968,0.7150388360023499,0.5023806095123291,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8018415570259094,0.4561499357223511,0.4383260309696197,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.650816023349762,0.2407087087631225,1.1174079179763794,284.8966369628906,284.95001220703125,299.53466796875,295.7348937988281,297.73760986328125,297.129150390625,284.8974304199219,1.0,0.7000682353973389,0.3420036435127258,0.3420036435127258,1.0,1.0,-3.511098146438598,0.8841477036476135,2.626950263977051,0.0931602865457534,0.8510427474975586,0.8510427474975586,0.0,274.9441833496094,278.0,67427.90625,0.0,4117.244140625,1.0,278.4580078125,282.9722900390625,298.7483215332031,303.1596374511719,293.1499938964844,293.1499938964844,278.75,39272.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728899955749512,1.0,0.0,0.0,3.5689468383789062,3.5689706802368164,8.499110322190973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3330078125,0.0,1468.7869873046875,1895.4371337890625,0.0,3149.918701171875,0.8900213241577148,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7364342212677002,0.3535358011722564,0.3246726095676422,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8535208106040955,0.5617221593856812,0.5374296307563782,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9269792437553406,0.716040849685669,0.5029783844947815,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7987167835235596,0.4547901153564453,0.4369996190071106,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6480925679206848,0.2396129220724105,1.112601637840271,284.9844970703125,284.95001220703125,299.4958190917969,295.7108459472656,297.72589111328125,297.1271057128906,284.9835510253906,1.0,0.7001543641090393,0.342005044221878,0.342005044221878,1.0,1.0,-3.5003886222839355,0.8808905482292175,2.6194982528686523,0.0922329798340797,0.9253220558166504,0.9253220558166504,0.0,277.726318359375,281.0,66489.3125,0.0,4106.23486328125,1.0,278.7417297363281,283.08514404296875,298.6907043457031,302.9646301269531,293.1499938964844,293.1499938964844,278.45001220703125,34172.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865495502948761,1.0,0.0,0.0,3.659348726272583,3.659372568130493,8.935130608733743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.580078125,0.0,1529.8843994140625,1895.4371337890625,0.0,3080.5537109375,0.9060864448547364,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7364342212677002,0.3535358011722564,0.3246726095676422,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8535208106040955,0.5617221593856812,0.5374296307563782,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9269792437553406,0.716040849685669,0.5029783844947815,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7987167835235596,0.4547901153564453,0.4369996190071106,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6480925679206848,0.2396129220724105,1.112601637840271,284.9844970703125,284.95001220703125,299.4958190917969,295.7108459472656,297.72589111328125,297.1271057128906,284.9835510253906,1.0,0.7001543641090393,0.342005044221878,0.342005044221878,1.0,1.0,-3.5003886222839355,0.8808905482292175,2.6194982528686523,0.0922329798340797,0.9253220558166504,0.9253220558166504,0.0,277.726318359375,281.0,66489.3125,0.0,4106.23486328125,1.0,278.7417297363281,283.08514404296875,298.6907043457031,302.9646301269531,293.1499938964844,293.1499938964844,278.45001220703125,34172.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865495502948761,1.0,0.0,0.0,3.659348726272583,3.659372568130493,8.935130608733743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.580078125,0.0,1529.8843994140625,1895.4371337890625,0.0,3080.5537109375,0.9060864448547364,1.0,0.0,3.0,1.0,0.0
18033660,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7329755425453186,0.3512357771396637,0.3229660093784332,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8495160937309265,0.558687686920166,0.5349702835083008,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9234430193901062,0.715663731098175,0.5030530691146851,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7949656248092651,0.4526709020137787,0.4353617429733276,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6449387669563293,0.2380893230438232,1.1071255207061768,284.9038391113281,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.1162109375,284.9044494628906,1.0,0.7001538872718811,0.3420726656913757,0.3420726656913757,1.0,1.0,-3.486919403076172,0.8769818544387817,2.6099374294281006,0.0914743989706039,0.8417002558708191,0.8417002558708191,0.0,281.096923828125,269.0,66626.6953125,0.0,4091.653076171875,1.0,278.4579467773437,282.9896240234375,298.6990051269531,303.0574645996094,293.1499938964844,293.1499938964844,278.75,39184.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713635802268982,1.0,0.0,0.0,3.5135281085968018,3.5135514736175537,8.237210522565874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.1240234375,0.0,1409.5054931640625,1895.4371337890625,0.0,3135.6015625,0.8777163028717041,1.0,0.0,3.0,1.0,0.0
18033720,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7329755425453186,0.3512357771396637,0.3229660093784332,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8495160937309265,0.558687686920166,0.5349702835083008,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9234430193901062,0.715663731098175,0.5030530691146851,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7949656248092651,0.4526709020137787,0.4353617429733276,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6449387669563293,0.2380893230438232,1.1071255207061768,284.9038391113281,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.1162109375,284.9044494628906,1.0,0.7001538872718811,0.3420726656913757,0.3420726656913757,1.0,1.0,-3.486919403076172,0.8769818544387817,2.6099374294281006,0.0914743989706039,0.8417002558708191,0.8417002558708191,0.0,281.096923828125,269.0,66626.6953125,0.0,4091.653076171875,1.0,278.4579467773437,282.9896240234375,298.6990051269531,303.0574645996094,293.1499938964844,293.1499938964844,278.75,39184.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713635802268982,1.0,0.0,0.0,3.5135281085968018,3.5135514736175537,8.237210522565874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.1240234375,0.0,1409.5054931640625,1895.4371337890625,0.0,3135.6015625,0.8777163028717041,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7338491082191467,0.3497509956359863,0.3213300704956054,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8507289886474609,0.5564700365066528,0.5325628519058228,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9268581867218018,0.7164627313613892,0.5033251047134399,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7963590025901794,0.4512212872505188,0.4336947500705719,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6455976963043213,0.2369154095649719,1.100716471672058,284.9828491210937,284.95001220703125,299.4169006347656,295.6629638671875,297.69580078125,297.114501953125,284.9818115234375,1.0,0.6960225701332092,0.3421402871608734,0.3421402871608734,1.0,1.0,-3.4726662635803223,0.8728427886962891,2.599823474884033,0.0905198529362678,0.911541223526001,0.911541223526001,0.0,276.8708190917969,257.0,65689.3671875,0.0,4030.096923828125,1.0,278.7413024902344,283.0947570800781,298.64215087890625,302.8653259277344,293.1499938964844,293.1499938964844,278.45001220703125,34193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638524413108826,1.0,0.0,0.0,3.606985569000244,3.607008934020996,8.681246868036396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.171875,0.0,1472.481689453125,1895.4371337890625,0.0,3065.140380859375,0.8942521214485168,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7338491082191467,0.3497509956359863,0.3213300704956054,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8507289886474609,0.5564700365066528,0.5325628519058228,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9268581867218018,0.7164627313613892,0.5033251047134399,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7963590025901794,0.4512212872505188,0.4336947500705719,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6455976963043213,0.2369154095649719,1.100716471672058,284.9828491210937,284.95001220703125,299.4169006347656,295.6629638671875,297.69580078125,297.114501953125,284.9818115234375,1.0,0.6960225701332092,0.3421402871608734,0.3421402871608734,1.0,1.0,-3.4726662635803223,0.8728427886962891,2.599823474884033,0.0905198529362678,0.911541223526001,0.911541223526001,0.0,276.8708190917969,257.0,65689.3671875,0.0,4030.096923828125,1.0,278.7413024902344,283.0947570800781,298.64215087890625,302.8653259277344,293.1499938964844,293.1499938964844,278.45001220703125,34193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638524413108826,1.0,0.0,0.0,3.606985569000244,3.607008934020996,8.681246868036396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.171875,0.0,1472.481689453125,1895.4371337890625,0.0,3065.140380859375,0.8942521214485168,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7350656390190125,0.3486208915710449,0.320412129163742,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8523145914077759,0.5549555420875549,0.5312530398368835,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9298283457756042,0.7162213325500488,0.5033189654350281,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7980307936668396,0.4501752257347107,0.4327798187732696,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6466761231422424,0.2361710667610168,1.097288727760315,284.8669128417969,284.95001220703125,299.39697265625,295.6510314941406,297.6869812011719,297.1097717285156,284.86749267578125,1.0,0.6932141184806824,0.342174082994461,0.342174082994461,1.0,1.0,-3.4647634029388428,0.8705299496650696,2.594233512878418,0.0900769531726837,0.8258181214332581,0.8258181214332581,0.0,273.284423828125,257.0,66194.8359375,0.0,3988.796875,1.0,278.49957275390625,282.9681091308594,298.6761169433594,303.0517883300781,293.1499938964844,293.1499938964844,278.45001220703125,39250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689162135124207,1.0,0.0,0.0,3.540328025817871,3.540351629257202,8.363350616491516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1796875,0.0,1438.133056640625,1895.4371337890625,0.0,3112.643798828125,0.8807514905929565,1.0,0.0,3.0,1.0,0.0
18033960,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7362557649612427,0.3474670648574829,0.3192060887813568,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8539513349533081,0.5533949136734009,0.5296157598495483,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9328466057777404,0.7159677147865295,0.502983033657074,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7997401356697083,0.4490766525268554,0.4315863251686096,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.647767961025238,0.2353745698928833,1.0930598974227903,284.9060363769531,284.95001220703125,299.37701416015625,295.6391296386719,297.6779479980469,297.10467529296875,284.90631103515625,1.0,0.689937949180603,0.3422547280788421,0.3422547280788421,1.0,1.0,-3.454418659210205,0.8676087260246277,2.5868098735809326,0.0895046144723892,0.8312106728553772,0.8312106728553772,0.0,269.3392028808594,245.0,65715.7109375,0.0,3939.42431640625,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.95086669921875,293.1499938964844,293.1499938964844,278.75,39197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694903254508972,1.0,0.0,0.0,3.455085039138794,3.4551076889038086,7.965458053149632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1611328125,0.0,1349.5850830078125,1895.4371337890625,0.0,3118.029296875,0.8648723363876343,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7406335473060608,0.3460003435611725,0.3173854947090149,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8594860434532166,0.5511358976364136,0.5269571542739868,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9418100118637084,0.7166387438774109,0.5030139684677124,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8053385019302368,0.4476084411144256,0.4296870827674866,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6516360640525818,0.2342096865177154,1.0856399536132812,284.97930908203125,284.95001220703125,299.3370056152344,295.6153259277344,297.6670227050781,297.1039123535156,284.9784545898437,1.0,0.6828535199165344,0.3424160182476043,0.3424160182476043,1.0,1.0,-3.4378533363342285,0.8630444407463074,2.5748090744018555,0.0885999649763107,0.8960195779800415,0.8960195779800415,0.0,259.3283386230469,233.0,64772.66796875,0.0,3839.251953125,1.0,278.7408142089844,283.1049499511719,298.59307861328125,302.7577514648437,293.1499938964844,293.1499938964844,279.04998779296875,34282.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616854548454285,1.0,0.0,0.0,3.547661066055298,3.5476837158203125,8.398032491641061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.119140625,0.0,1409.7711181640625,1895.4371337890625,0.0,3044.813232421875,0.8810114860534668,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7406335473060608,0.3460003435611725,0.3173854947090149,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8594860434532166,0.5511358976364136,0.5269571542739868,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9418100118637084,0.7166387438774109,0.5030139684677124,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8053385019302368,0.4476084411144256,0.4296870827674866,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6516360640525818,0.2342096865177154,1.0856399536132812,284.97930908203125,284.95001220703125,299.3370056152344,295.6153259277344,297.6670227050781,297.1039123535156,284.9784545898437,1.0,0.6828535199165344,0.3424160182476043,0.3424160182476043,1.0,1.0,-3.4378533363342285,0.8630444407463074,2.5748090744018555,0.0885999649763107,0.8960195779800415,0.8960195779800415,0.0,259.3283386230469,233.0,64772.66796875,0.0,3839.251953125,1.0,278.7408142089844,283.1049499511719,298.59307861328125,302.7577514648437,293.1499938964844,293.1499938964844,279.04998779296875,34282.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616854548454285,1.0,0.0,0.0,3.547661066055298,3.5476837158203125,8.398032491641061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.119140625,0.0,1409.7711181640625,1895.4371337890625,0.0,3044.813232421875,0.8810114860534668,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.746417760848999,0.3446796536445617,0.3158049285411834,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8666932582855225,0.5490524172782898,0.5245795845985413,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9524667263031006,0.7174042463302612,0.5032464861869812,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8123015761375427,0.4463249742984772,0.4280503094196319,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6568472981452942,0.2332117855548858,1.0790997743606567,285.0221862792969,284.95001220703125,299.2969055175781,295.5915832519531,297.6573791503906,297.10479736328125,285.0191955566406,1.0,0.6754156947135925,0.3425773084163666,0.3425773084163666,1.0,1.0,-3.423537015914917,0.8591583371162415,2.5643787384033203,0.0879428535699844,0.9796584844589232,0.9796584844589232,0.0,248.1732635498047,221.0,64158.32421875,0.0,3738.764404296875,1.0,279.0413818359375,283.17529296875,298.5778503417969,302.68780517578125,293.1499938964844,293.1499938964844,278.75,31935.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566315770149231,1.0,0.0,0.0,3.713327169418335,3.713351249694824,9.200675776810384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.71875,0.0,1573.83056640625,1895.4371337890625,0.0,2997.417724609375,0.9165108799934388,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.746417760848999,0.3446796536445617,0.3158049285411834,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8666932582855225,0.5490524172782898,0.5245795845985413,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9524667263031006,0.7174042463302612,0.5032464861869812,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8123015761375427,0.4463249742984772,0.4280503094196319,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6568472981452942,0.2332117855548858,1.0790997743606567,285.0221862792969,284.95001220703125,299.2969055175781,295.5915832519531,297.6573791503906,297.10479736328125,285.0191955566406,1.0,0.6754156947135925,0.3425773084163666,0.3425773084163666,1.0,1.0,-3.423537015914917,0.8591583371162415,2.5643787384033203,0.0879428535699844,0.9796584844589232,0.9796584844589232,0.0,248.1732635498047,221.0,64158.32421875,0.0,3738.764404296875,1.0,279.0413818359375,283.17529296875,298.5778503417969,302.68780517578125,293.1499938964844,293.1499938964844,278.75,31935.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566315770149231,1.0,0.0,0.0,3.713327169418335,3.713351249694824,9.200675776810384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.71875,0.0,1573.83056640625,1895.4371337890625,0.0,2997.417724609375,0.9165108799934388,1.0,0.0,3.0,1.0,0.0
18034260,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7515254616737366,0.3420968651771545,0.313408225774765,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8733190298080444,0.5456110835075378,0.5212939381599426,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9617840647697448,0.7162405848503113,0.5024684071540833,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8183879256248474,0.4438976049423218,0.4256700873374939,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6616169214248657,0.2315502315759658,1.0707117319107056,284.8846740722656,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0924987792969,284.8860168457031,1.0,0.6673682928085327,0.3428303301334381,0.3428303301334381,1.0,1.0,-3.402827739715576,0.8535712957382202,2.5492563247680664,0.0871684774756431,0.8605731129646301,0.8605731129646301,0.0,237.5907592773437,209.0,64502.43359375,0.0,3627.05712890625,1.0,278.75714111328125,283.0299072265625,298.5921630859375,302.81402587890625,293.1499938964844,293.1499938964844,279.04998779296875,38846.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654158115386963,1.0,0.0,0.0,3.6062495708465576,3.606273651123047,8.677704386172991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4775390625,0.0,1506.0791015625,1895.4371337890625,0.0,3079.806396484375,0.8976712226867676,1.0,0.0,3.0,1.0,0.0
